time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T01:00:00.0,71.0,71.1,43.0,78.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,78.57999999999996,42.99999999999999,54145.6,48916.799999999996,53858.73199999996,48731.93999999996,71.0,71.14666666666669,43.2,77.55333333333333,54.166666666666664,47.15789413452149,48.49658203125,690.9794921875,684.3333333333334,84.9473648071289,84.94168853759768,0.018000001087784802,48.49658203125,0.0,684.1333333333332,71.14723809523802,77.55047619047615,43.199999999999996,53073.013333333336,48688.05333333333,53054.859161904715,48674.20182857138
2021-04-19T01:15:00.0,71.0,71.0,43.0,78.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,713.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,717.3999999999999,71.05999999999995,78.43428571428566,42.99999999999999,55899.200000000004,50623.0,56268.75657142852,50978.44399999995,70.8,71.00666666666666,43.0,77.01333333333334,53.373333333333335,50.30877202351889,52.752134195963535,714.1128011067708,697.6666666666666,85.45263061523437,85.51221872965496,0.018000001087784802,52.353801472981765,0.0,697.5733333333332,71.00838095238092,77.01733333333328,42.99999999999999,53744.046666666654,49538.8,53738.26476190471,49533.2320380952
2021-04-19T01:30:00.0,71.0,71.1,42.0,81.6,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,713.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,712.1999999999999,71.11714285714282,81.61714285714281,41.99999999999999,58180.799999999996,50694.299999999996,58127.729142857104,50649.62914285711,70.9,71.03333333333333,42.333333333333336,78.69999999999999,53.25333333333333,54.350877380371095,53.43546040852866,723.0127522786457,714.5333333333333,86.71578928629556,86.65064544677736,0.018000001087784802,53.43712717692059,0.0,714.5333333333334,71.03219047619044,78.69599999999996,42.33333333333333,56237.24,50755.73333333335,56232.923809523774,50754.966019047584
2021-04-19T01:45:00.0,71.0,71.4,42.0,79.5,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,52.4465713500977,714.679443359375,685.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.4465713500977,0.0,true,true,680.8,71.43428571428568,79.65428571428566,41.99999999999999,54457.5,48909.00000000001,54228.63771428567,48632.46171428569,71.03333333333333,71.30666666666666,42.0,81.52,53.38,55.18596394856772,52.449895731608066,714.6993489583334,695.1333333333333,87.68421173095703,87.61546986897788,0.018000001087784802,52.04989573160807,0.0,694.8799999999998,71.30666666666662,81.52742857142853,41.99999999999999,56653.939999999995,49567.066666666666,56639.13055238091,49549.04868571424
2021-04-19T02:00:00.0,71.0,71.3,41.0,76.7,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1530456542969,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.35999999999996,76.69142857142853,40.999999999999986,51772.5,48127.5,51628.66971428567,48039.55199999996,71.06666666666666,71.35999999999999,41.266666666666666,79.17333333333333,52.406666666666666,50.10526275634769,51.46824289957682,708.8094523111978,673.4,89.20000000000002,89.30364888509115,0.018000001087784802,51.46824289957682,0.0,673.5066666666665,71.36057142857139,79.16876190476185,41.26666666666666,53314.899999999994,48053.84,53319.87897142852,48061.859542857106
2021-04-19T02:15:00.0,71.0,71.3,40.0,78.1,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,713.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,711.7999999999998,71.32571428571424,78.15142857142853,39.99999999999999,55685.299999999996,50836.9,55628.18685714281,50769.643428571384,71.0,71.25999999999999,40.266666666666666,78.31999999999998,52.36,50.10526275634769,51.39657592773438,708.3794555664061,679.7333333333333,91.85263112386068,91.94464263916016,0.018000001087784802,51.39657592773438,0.0,680.9866666666665,71.25942857142853,78.3228571428571,40.26666666666666,53237.23333333332,48438.24,53336.9899428571,48527.22091428568
2021-04-19T02:30:00.0,71.0,71.1,40.0,79.3,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,680.9999999999999,71.15142857142851,79.30857142857138,39.99999999999999,54320.5,48703.49999999999,54009.1371428571,48454.12285714281,71.0,71.28666666666665,40.0,78.25333333333333,51.71333333333334,50.10526275634769,51.39657592773438,708.3794555664061,721.0,90.6736836751302,90.6754150390625,0.018000001087784802,51.39657592773438,0.0,719.3466666666667,71.28723809523805,78.25047619047614,39.99999999999999,56404.55999999999,51398.22666666667,56274.4769523809,51280.74525714281
2021-04-19T02:45:00.0,71.0,71.4,40.0,80.6,58.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,45.3882446289062,0.0,true,true,690.3999999999999,71.39999999999996,80.60857142857138,39.99999999999999,55694.6,49337.4,55652.15771428567,49294.55999999996,71.0,71.27999999999999,40.0,79.25333333333333,53.02,50.10526275634769,51.39657592773438,708.3794555664061,678.3333333333334,91.72631530761718,91.74467315673827,0.018000001087784802,50.99602050781251,0.0,679.0533333333332,71.27885714285709,79.25561904761898,39.99999999999999,53759.41333333332,48352.12666666667,53818.50582857139,48402.55020952377
2021-04-19T03:00:00.0,71.5,71.6,40.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,38.9382934570312,633.629760742187,653.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.9299621582031,0.0,true,true,648.5999999999999,71.64285714285711,78.6628571428571,39.99999999999999,51260.5,46754.799999999996,51020.72914285711,46467.55714285711,71.43333333333334,71.6266666666667,39.93333333333333,80.25333333333334,56.68666666666666,45.108772786458374,43.17936859130861,659.0761962890624,685.4666666666667,89.6631571451823,89.53465677897135,0.018000001087784802,43.17325897216795,0.0,685.0533333333333,71.62838095238091,80.25447619047615,39.93333333333333,55029.39333333333,49096.97333333334,54996.72468571424,49068.41843809521
2021-04-19T03:15:00.0,71.0,71.3,39.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,618.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,625.1999999999998,71.2828571428571,76.25999999999995,39.39999999999999,47091.6,44063.4,47677.75199999996,44566.04228571424,71.13333333333334,71.35999999999999,39.86666666666667,78.15333333333335,54.88666666666666,39.68421173095702,41.462212626139355,648.7732381184895,624.2,89.05964965820314,89.10436859130859,0.018000001087784802,41.46165720621748,0.0,624.92,71.35714285714282,78.151619047619,39.879999999999995,48782.68000000001,44543.58666666667,48837.93889523807,44593.06780952377
2021-04-19T03:30:00.0,71.0,71.1,39.0,73.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,666.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,663.8,71.11714285714282,74.06285714285711,39.39999999999999,49217.4,47352.6,49162.92457142855,47207.5594285714,71.0,71.21999999999998,39.06666666666667,75.94000000000001,55.046666666666674,39.68421173095702,42.82999420166019,656.9799194335939,675.5333333333333,88.96842091878256,88.87979685465493,0.0175200006614129,42.82999420166019,0.0,674.5466666666665,71.22171428571424,75.9428571428571,39.093333333333334,51318.020000000004,48112.166666666664,51243.05794285711,48042.90636190472
2021-04-19T03:45:00.0,70.5,70.9,40.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,50.1549758911133,700.929870605469,650.0,1000.0,400.0,90.6315765380859,90.5783462524414,0.0180000010877848,50.1549758911133,0.0,true,true,651.8,70.97714285714282,75.75142857142853,39.99999999999999,49205.0,46085.00000000001,49374.781142857115,46262.90171428569,70.86666666666666,71.04,39.93333333333333,76.46666666666667,54.946666666666665,45.10877176920576,45.394978841145836,669.9698649088542,659.4666666666667,89.95789286295573,89.8765116373698,0.018000001087784802,45.394978841145836,0.0,659.6533333333333,71.04171428571424,76.46952380952376,39.89333333333333,50425.22666666668,46848.99333333333,50442.3864380952,46863.242247619004
2021-04-19T04:00:00.0,71.0,71.1,40.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,697.5999999999999,71.09999999999995,77.36571428571423,39.99999999999999,54489.600000000006,50054.399999999994,53970.32228571424,49599.35999999996,70.96666666666667,71.10666666666667,40.0,76.27333333333334,55.1,46.10526275634769,45.14274495442705,673.2564412434895,685.7333333333333,90.46315765380858,90.51332194010416,0.017520000661412898,44.74330037434893,0.0,685.5466666666666,71.10438095238091,76.26476190476184,39.99999999999999,52263.380000000005,48762.313333333346,52247.80380952377,48747.23451428567
2021-04-19T04:15:00.0,71.0,71.1,40.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,669.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,666.1999999999998,71.10857142857138,78.65142857142853,39.99999999999999,52583.399999999994,47565.899999999994,52397.58171428567,47372.53028571424,70.93333333333334,71.06,40.0,77.30666666666664,54.913333333333334,46.6666661580404,46.29051767985023,675.3430826822915,662.0,88.77894643147788,88.71241048177083,0.018000001087784802,45.89162851969398,0.0,662.3866666666664,71.05999999999995,77.31009523809522,39.99999999999999,51190.53333333333,47042.420000000006,51219.364380952335,47069.766247619016
2021-04-19T04:30:00.0,71.0,71.1,40.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,719.0,1000.0,400.0,90.6315765380859,90.7138748168945,0.0180000010877848,45.829948425293,0.0,true,true,709.1999999999998,71.15142857142854,78.16571428571424,39.99999999999999,56225.8,51120.899999999994,55435.124571428525,50460.593142857106,70.96666666666667,71.10000000000001,40.0,77.55333333333333,55.10000000000001,48.210525512695305,46.19217376708985,674.7530151367188,662.9333333333333,90.63157653808592,90.83012034098307,0.018000001087784802,46.19272918701172,0.0,663.5866666666666,71.10114285714282,77.551619047619,39.99999999999999,51429.29333333334,47134.79333333334,51477.923923809496,47182.05245714282
2021-04-19T04:45:00.0,71.0,71.0,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,644.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,641.7999999999998,71.06857142857137,79.69142857142853,38.99999999999999,51326.8,45724.0,51145.95885714282,45611.8091428571,71.0,71.14000000000001,39.266666666666666,77.5,54.85333333333334,48.210525512695305,45.83161468505861,674.9896728515625,682.7333333333333,88.82105000813802,88.59303588867188,0.018000001087784802,45.83161468505861,0.0,681.8533333333332,71.14114285714281,77.49942857142852,39.26666666666666,52877.28000000001,48571.78666666666,52808.832990476156,48509.758666666625
2021-04-19T05:00:00.0,71.0,71.4,39.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.7894744873047,45.8382797241211,675.029663085937,672.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,672.5999999999999,71.40857142857139,78.4828571428571,38.99999999999999,52752.0,47980.8,52787.56971428568,48029.40514285711,71.0,71.21999999999998,39.0,79.21333333333335,55.03333333333333,48.049122111002596,45.8382797241211,675.0296630859373,642.1333333333333,90.12631479899089,90.23026428222656,0.018000001087784802,45.4382797241211,0.0,643.4133333333333,71.21771428571424,79.21276190476188,38.99999999999999,50862.90666666667,45733.473333333335,50963.91519999997,45823.14297142853
2021-04-19T05:15:00.0,71.0,71.1,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,643.5999999999999,71.2028571428571,79.43142857142854,38.99999999999999,51198.0,45788.399999999994,51122.067428571405,45826.15885714282,71.0,71.34666666666664,39.0,78.59333333333332,54.98000000000001,44.80000101725264,45.39717152913412,672.3829996744792,684.1333333333333,88.77894643147786,88.75848846435547,0.017520000661412898,45.797171529134125,0.0,682.8933333333333,71.35009523809521,78.59219047619044,38.99999999999999,53754.473333333335,48812.22,53657.56380952378,48725.88864761901
2021-04-19T05:30:00.0,71.0,71.4,39.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,653.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,654.1999999999998,71.39999999999996,78.79142857142853,38.99999999999999,51456.4,46624.200000000004,51545.35257142853,46709.87999999996,71.0,71.33999999999999,39.0,79.39999999999999,54.96666666666668,44.736843109130895,45.788284301757805,674.7296752929689,640.8666666666667,89.74736836751303,89.75438385009765,0.018000001087784802,45.788284301757805,0.0,641.8399999999999,71.33657142857139,79.40228571428567,38.99999999999999,50883.91333333334,45719.493333333325,50962.76239999996,45786.75199999997
2021-04-19T05:45:00.0,71.0,71.3,39.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,641.5999999999999,71.29142857142853,78.74857142857138,38.599999999999994,50432.0,45632.0,50525.08342857139,45740.58057142854,71.06666666666666,71.39333333333333,39.0,78.24666666666666,55.02666666666667,42.968421681722006,44.15829620361328,662.5497517903646,676.9333333333333,88.6105265299479,88.27395172119141,0.018000001087784802,43.75662943522136,0.0,676.1066666666667,71.39333333333327,78.24495238095233,38.96,52960.799999999996,48329.12666666666,52895.947352380914,48270.00914285711
2021-04-19T06:00:00.0,71.0,71.3,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.33428571428567,78.82571428571424,37.99999999999999,49722.799999999996,44990.299999999996,50022.79828571425,45268.73771428568,71.0,71.27999999999999,38.0,79.16,55.0,42.84210586547851,44.55496978759769,667.3297729492189,632.6,88.82105255126953,88.88885904947915,0.018000001087784802,44.55496978759769,0.0,633.2133333333333,71.28057142857139,79.16342857142851,38.03999999999999,50076.68000000001,45091.600000000006,50127.38011428567,45135.79169523807
2021-04-19T06:15:00.0,71.0,71.3,38.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,682.1999999999999,71.32571428571424,76.48285714285709,37.99999999999999,52402.5,48840.5,52176.6051428571,48658.40228571425,71.06666666666666,71.38666666666667,38.0,77.01333333333332,55.09333333333334,42.84210586547851,43.93663889567058,663.6198038736981,678.0,89.66315612792967,89.52361857096354,0.018000001087784802,43.93663889567058,0.0,677.2399999999999,71.38666666666661,77.01619047619042,37.99999999999999,52190.96666666666,48401.08666666667,52135.056838095195,48346.7139428571
2021-04-19T06:30:00.0,71.0,71.3,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,628.9999999999999,71.29999999999995,79.56857142857139,37.99999999999999,49687.5,44562.5,50048.631428571396,44847.69999999996,71.0,71.24,38.0,79.15333333333335,54.940000000000005,42.84210586547851,44.00497436523439,664.0298461914061,641.9333333333333,88.40000000000002,88.31899108886718,0.018000001087784802,44.00497436523439,0.0,642.1866666666665,71.23942857142853,79.15447619047616,37.99999999999999,50801.72,45731.92,50822.561561904724,45749.45420952378
2021-04-19T06:45:00.0,71.0,71.4,38.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,43.9883117675781,663.929870605469,713.0,1000.0,400.0,88.7368392944336,88.4700698852539,0.0180000010877848,37.97998046875,0.0,true,true,700.3999999999999,71.39999999999996,77.72857142857139,37.79999999999999,55328.799999999996,50908.200000000004,54441.09142857139,50008.55999999996,71.0,71.31999999999998,37.4,77.7,55.12666666666667,42.84210586547851,44.00386352539064,664.0231811523437,652.2666666666667,89.91578928629558,90.12923634847006,0.018000001087784802,43.60330810546876,0.0,651.5333333333332,71.31999999999994,77.69942857142854,37.39999999999999,50691.96000000001,46520.766666666656,50635.271085714245,46468.29550476187
2021-04-19T07:00:00.0,71.0,71.2,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.25142857142853,79.47428571428567,37.99999999999999,49687.5,44500.0,49639.638857142825,44503.64228571425,71.0,71.31333333333333,38.0,77.58666666666666,54.833333333333336,41.76140467325845,43.67665100097656,662.0598795572917,642.6666666666666,87.51578826904296,87.54414876302083,0.018000001087784802,43.67665100097656,0.0,643.4533333333333,71.31504761904758,77.58038095238092,37.99999999999999,49857.87333333333,45832.2,49913.07820952377,45889.38476190473
2021-04-19T07:15:00.0,71.0,71.3,39.0,78.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,681.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,677.5999999999999,71.29999999999995,78.09999999999994,38.99999999999999,53186.1,48555.299999999996,52920.559999999954,48312.87999999996,71.0,71.30666666666664,38.6,77.69333333333333,55.026666666666664,41.68421173095702,43.646652221679695,661.8798828125,634.8,90.04210408528645,90.09226938883464,0.018000001087784802,43.646652221679695,0.0,635.9999999999999,71.30495238095233,77.69447619047614,38.599999999999994,49322.32666666667,45265.426666666666,49416.965752380915,45349.90361904758
2021-04-19T07:30:00.0,71.0,71.1,41.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,615.0,1000.0,400.0,87.4736862182617,87.9262237548828,0.0180000010877848,43.4633178710937,0.0,true,true,627.5999999999999,71.12571428571424,79.40857142857139,40.79999999999999,48831.0,43726.5,49836.8194285714,44638.49828571425,71.0,71.28666666666668,39.93333333333333,76.95333333333335,54.96,41.68421173095702,43.11498514811196,661.0899007161458,670.4666666666667,88.0631591796875,87.90329233805339,0.018000001087784802,43.11442972819009,0.0,669.5199999999999,71.28723809523805,76.95676190476186,39.93333333333333,51571.020000000004,47797.82,51501.43097142853,47730.449638095204
2021-04-19T07:45:00.0,70.5,70.9,43.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,50.3799667358398,702.27978515625,672.0,1000.0,400.0,91.2631607055664,91.1930999755859,0.0165599994361401,44.3799743652344,0.0,true,true,668.7999999999998,70.91714285714282,77.84571428571422,42.79999999999999,52416.0,47644.8,52063.21371428566,47429.38514285711,70.93333333333334,71.09333333333333,41.733333333333334,76.91333333333334,53.106666666666655,42.736843109130845,44.36942749023434,663.8165608723956,633.0666666666667,89.36842193603518,89.43260701497395,0.017328000937898987,43.56942799886064,0.0,634.4666666666666,71.09276190476186,76.90533333333329,41.73333333333333,48691.04,45006.14666666666,48794.63417142853,45105.241599999965
2021-04-19T08:00:00.0,71.0,71.1,45.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,650.5999999999999,71.10857142857138,78.12571428571424,44.599999999999994,50530.7,46001.7,50828.58971428568,46263.23657142853,70.93333333333334,71.04666666666667,43.6,76.94,54.46,48.0,45.88551432291667,675.313065592448,687.7333333333333,89.19999847412109,89.20762227376302,0.017952000846465452,45.88551432291667,0.0,685.8399999999998,71.04666666666662,76.94342857142851,43.61333333333332,52884.493333333325,48861.39333333333,52743.09820952376,48726.952914285685
2021-04-19T08:15:00.0,71.0,71.3,46.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,649.8,71.27428571428567,77.13428571428565,46.39999999999999,50114.99999999999,46345.0,50121.85885714281,46314.030857142825,71.0,71.16000000000001,45.53333333333333,77.5,55.373333333333335,48.0,45.4299545288086,672.5797119140623,639.5333333333333,89.91579030354819,89.9741943359375,0.018000001087784802,45.4299545288086,0.0,640.2666666666664,71.1588571428571,77.50857142857139,45.559999999999995,49560.41333333333,45509.246666666666,49623.192723809494,45560.756533333304
2021-04-19T08:30:00.0,71.0,71.3,48.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,657.3999999999999,71.33428571428567,76.45999999999995,47.99999999999999,50347.600000000006,46986.7,50264.80399999996,46895.15942857139,71.0,71.29333333333332,47.266666666666666,77.16000000000001,55.3,48.0,45.4299545288086,672.5797119140623,685.7333333333333,89.45263214111328,89.42106374104819,0.018000001087784802,45.4299545288086,0.0,684.9333333333332,71.29504761904758,77.15542857142853,47.22666666666667,52897.899999999994,48888.41333333333,52836.925866666636,48832.44895238092
2021-04-19T08:45:00.0,71.0,71.3,49.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999998,71.32571428571424,79.3828571428571,48.999999999999986,50339.600000000006,45204.2,50376.3611428571,45263.29828571424,71.0,71.27999999999999,48.53333333333333,78.46666666666667,55.606666666666676,47.775438435872395,45.4299545288086,672.5797119140623,636.7333333333333,89.24210561116539,89.31162618001304,0.018000001087784802,45.4299545288086,0.0,637.2533333333332,71.27999999999996,78.4603809523809,48.533333333333324,49957.84666666667,45386.38666666667,49994.70079999997,45423.4512380952
2021-04-19T09:00:00.0,71.0,71.3,51.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.4299545288086,672.579711914062,685.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0172799993306398,45.4299545288086,0.0,true,true,684.5999999999999,71.32571428571424,76.03428571428566,50.599999999999994,52060.0,48840.5,52053.07199999996,48829.583999999966,71.0,71.31999999999998,49.93333333333333,77.05999999999999,55.27999999999999,45.1649116516113,45.4299545288086,670.1797119140623,677.8666666666667,89.83157653808593,89.82756551106773,0.017280000820755984,45.4299545288086,0.0,677.3866666666667,71.31999999999995,77.0651428571428,49.94666666666667,52239.433333333334,48345.280000000006,52203.323771428535,48311.070209523765
2021-04-19T09:15:00.0,71.0,71.1,52.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,639.7999999999998,71.1085714285714,79.0771428571428,51.99999999999999,50560.0,45504.0,50593.55599999995,45495.26399999997,71.0,71.22666666666667,51.266666666666666,77.83999999999999,54.94666666666667,44.52631759643551,45.4299545288086,672.5797119140623,647.6666666666666,89.24210408528646,89.29268341064453,0.018000000963608452,45.4299545288086,0.0,648.3066666666666,71.22666666666663,77.8365714285714,51.25333333333333,50400.88,46131.68000000001,50449.131428571396,46177.270895238056
2021-04-19T09:30:00.0,71.0,71.2,53.0,76.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,704.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,701.7999999999998,71.25142857142853,76.43999999999996,52.99999999999999,53856.0,50124.8,53645.59199999995,50004.25257142854,71.0,71.22,52.4,76.54666666666665,55.080000000000005,44.52631759643551,45.4299545288086,672.5797119140623,678.6,90.25263061523437,90.11834411621093,0.018000001087784802,45.4299545288086,0.0,677.9199999999998,71.22114285714282,76.54323809523804,52.39999999999999,51960.719999999994,48328.91333333333,51903.64495238091,48281.47093333329
2021-04-19T09:45:00.0,71.0,71.1,54.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,625.0,1000.0,400.0,89.3684234619141,89.6894989013672,0.0180000010877848,45.4299545288086,0.0,true,true,635.3999999999999,71.12571428571424,79.00571428571425,53.999999999999986,49437.5,44437.5,50200.23085714282,45193.27885714282,71.0,71.25333333333333,53.6,77.24666666666666,54.96666666666666,44.52631759643551,45.4299545288086,672.5797119140623,659.0666666666667,89.36842346191408,89.13025512695313,0.018000001087784802,45.4299545288086,0.0,659.7999999999998,71.25219047619044,77.25580952380948,53.599999999999994,50908.64,46961.64666666666,50973.20689523806,47012.95714285711
2021-04-19T10:00:00.0,71.0,71.1,55.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,688.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,686.3999999999999,71.12571428571424,77.91142857142852,54.999999999999986,53526.4,48916.799999999996,53478.404571428524,48820.69028571424,71.0,71.17333333333335,54.8,77.12666666666665,55.06666666666667,44.52631759643551,45.4299545288086,672.5797119140623,676.0,90.08420817057291,90.03386637369793,0.018000001087784802,45.4299545288086,0.0,675.1466666666664,71.17276190476186,77.1238095238095,54.79999999999999,52116.58000000001,48112.94000000001,52051.204304761864,48051.99062857138
2021-04-19T10:15:00.0,71.0,71.1,56.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.1493530273438,0.0180000010877848,45.5716171264649,0.0,true,true,640.9999999999999,71.09999999999995,76.95142857142854,55.999999999999986,49523.600000000006,45788.399999999994,49325.86571428568,45575.09999999996,70.96666666666667,71.09333333333333,55.333333333333336,77.26666666666667,54.83333333333334,45.99298324584958,45.872175598144544,675.2330362955727,649.2,89.15789337158203,89.26678721110025,0.0175200006614129,45.472176106770846,0.0,649.4799999999999,71.09333333333329,77.26780952380949,55.33333333333333,50150.81333333333,46154.426666666666,50173.19999999996,46174.37219047615
2021-04-19T10:30:00.0,71.0,71.1,56.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,691.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,692.1999999999998,71.13428571428568,75.39999999999996,55.999999999999986,52101.4,49130.1,52191.87999999996,49239.15257142854,71.0,71.14666666666668,56.0,76.60000000000001,55.11333333333334,48.31578826904298,45.571617126464886,673.4296875,679.9333333333333,90.0,90.17923177083337,0.018000001087784802,45.571617126464886,0.0,680.0133333333331,71.14723809523804,76.59885714285709,55.99999999999999,52082.46666666667,48374.426666666666,52087.05329523805,48380.60228571425
2021-04-19T10:45:00.0,71.0,71.1,57.0,74.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,681.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,688.1999999999998,71.09999999999995,74.80857142857138,56.999999999999986,50938.799999999996,48419.1,51483.25885714281,48931.01999999995,70.96666666666667,71.06666666666666,56.86666666666667,76.50666666666666,54.906666666666666,48.31578826904298,46.59883829752606,679.5930297851562,671.6,90.29473571777343,90.59652150472006,0.018000001087784802,46.19883829752606,0.0,672.7333333333333,71.06609523809519,76.50323809523806,56.86666666666666,51368.90000000001,47728.78666666666,51454.668076190435,47808.838819047574
2021-04-19T11:00:00.0,71.0,71.0,58.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,666.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,664.3999999999999,71.05142857142852,78.64571428571423,57.99999999999999,52480.799999999996,47286.0,52252.21257142853,47206.56914285709,71.0,71.09333333333333,57.266666666666666,76.33333333333333,55.11333333333334,48.31578826904298,46.01939341227213,676.116369628906,694.6666666666666,90.12631530761719,89.93937632242839,0.018000001087784802,46.01939341227213,0.0,693.2533333333332,71.09504761904758,76.33276190476187,57.26666666666665,53025.96666666666,49386.3,52917.416076190435,49286.958628571396
2021-04-19T11:15:00.0,71.0,71.1,60.0,76.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,732.0,1000.0,400.0,91.8947372436523,91.4172592163086,0.0180000010877848,46.8715972900391,0.0,true,true,722.3999999999999,71.09142857142852,76.11142857142853,59.79999999999998,55632.0,52045.2,54982.895999999964,51356.44799999995,70.96666666666667,71.05333333333333,58.733333333333334,76.70666666666668,55.14,48.31578826904298,46.40271606445312,678.4162760416667,669.0666666666667,91.1368413289388,91.12409973144533,0.018000001087784802,46.40271606445312,0.0,669.3866666666665,71.05104761904757,76.71066666666663,58.73333333333332,51314.14000000001,47539.806666666664,51342.58289523805,47561.0677333333
2021-04-19T11:30:00.0,71.0,71.0,61.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3549194335938,690.129516601562,685.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,true,true,684.5999999999999,71.0428571428571,76.05714285714282,60.999999999999986,52128.49999999999,48635.0,52068.71999999997,48635.939999999966,70.86666666666666,71.06,60.266666666666666,76.38666666666664,55.059999999999995,48.68070119222007,48.83381601969404,693.0028767903646,695.6,89.95789642333986,89.95911509195962,0.018000001087784802,48.43548227945966,0.0,695.4399999999999,71.06114285714281,76.3843809523809,60.26666666666665,53123.52666666666,49430.486666666664,53110.92552380949,49419.87161904757
2021-04-19T11:45:00.0,71.0,71.1,63.0,75.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,688.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,692.9999999999999,71.12571428571424,75.13999999999996,62.59999999999999,51737.6,48916.799999999996,52072.01999999996,49290.11999999996,71.0,71.08,62.0,76.32666666666667,54.966666666666676,49.68421173095702,48.493250528971366,690.9594889322915,669.0,91.51579132080079,91.73614095052085,0.018000001087784802,48.493250528971366,0.0,670.5066666666667,71.07999999999996,76.32609523809518,61.95999999999999,51053.04,47552.59333333334,51167.99051428567,47659.76639999996
2021-04-19T12:00:00.0,71.0,71.1,63.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,676.3999999999999,71.09999999999995,75.52857142857138,62.59999999999999,50668.8,47779.2,51087.52571428567,48092.03999999996,71.0,71.10000000000001,62.666666666666664,75.94666666666667,54.940000000000005,49.68421173095702,48.67991638183591,692.0794677734373,708.3333333333334,90.42105255126951,90.45353190104167,0.018000001087784802,48.67991638183591,0.0,706.9066666666664,71.09942857142852,75.95066666666663,62.706666666666656,53796.57333333335,50362.33333333333,53693.30415238091,50260.48990476186
2021-04-19T12:15:00.0,71.0,71.1,63.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,675.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,681.5999999999999,71.09999999999995,77.81999999999995,62.99999999999999,52650.0,47992.49999999999,53042.11199999996,48461.75999999996,71.0,71.08666666666667,62.8,77.09333333333332,55.013333333333335,49.68421173095702,48.67991638183591,692.0794677734373,660.4666666666667,91.1368423461914,91.1635737101237,0.018000001087784802,48.67991638183591,0.0,661.64,71.0866666666666,77.08476190476185,62.79999999999999,50916.21333333334,46950.53333333333,51002.35173333329,47033.85916190473
2021-04-19T12:30:00.0,71.0,71.0,63.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,681.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,680.8,71.02571428571424,77.31714285714281,62.99999999999999,52641.299999999996,48351.0,52637.51085714282,48354.30628571426,71.0,71.08000000000001,63.06666666666667,76.27999999999999,55.10000000000001,49.82456232706704,48.76380462646481,692.5828043619789,711.0,90.75789438883463,90.57083943684897,0.018000001087784802,48.76380462646481,0.0,709.6533333333332,71.07999999999996,76.28571428571425,63.06666666666667,54210.44666666667,50538.51333333333,54114.10339047615,50442.716990476154
2021-04-19T12:45:00.0,71.0,71.3,65.0,78.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,669.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,673.1999999999999,71.31714285714281,78.34857142857138,64.59999999999998,52449.600000000006,47699.7,52744.25828571425,48010.70057142853,70.96666666666667,71.08,63.6,77.86666666666669,55.00666666666666,50.92631607055663,49.99602711995443,699.976151529948,670.2666666666667,91.22105153401692,91.44303131103514,0.018000001087784802,49.59602762858074,0.0,670.8,71.07999999999996,77.86666666666662,63.61333333333332,52197.90666666666,47642.66666666666,52238.02289523806,47680.669561904724
2021-04-19T13:00:00.0,71.0,71.3,66.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,659.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,659.1999999999998,71.29999999999995,76.68857142857138,65.99999999999999,50611.2,46986.7,50553.10628571424,47000.959999999955,71.06666666666666,71.38666666666667,65.2,77.74666666666667,55.04666666666666,48.23157857259113,48.630471801757835,694.1828206380209,698.2,90.63157704671224,90.6667266845703,0.017520000661412898,48.628805033365914,0.0,697.8399999999999,71.38609523809518,77.7403809523809,65.18666666666667,54306.153333333335,49842.880000000005,54270.36278095234,49816.6856380952
2021-04-19T13:15:00.0,71.0,71.1,66.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0172799993306398,48.7382507324219,0.0,true,true,666.1999999999998,71.09142857142852,77.25142857142852,66.39999999999999,50874.8,46854.899999999994,51464.90171428567,47361.10971428567,71.0,71.1266666666667,66.2,77.9,54.95333333333333,46.77192993164063,48.73825073242189,692.4295043945311,656.2,90.58947397867838,90.73156026204427,0.017280000820755984,48.73825073242189,0.0,657.0933333333331,71.12666666666661,77.90742857142851,66.18666666666665,51117.62,46673.233333333344,51191.8528380952,46736.79961904758
2021-04-19T13:30:00.0,71.0,71.2,67.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,694.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,694.8,71.19142857142853,75.75999999999996,66.99999999999999,52535.8,49412.8,52638.04799999997,49463.80457142854,71.0,71.2,66.53333333333333,76.12666666666668,55.03333333333333,48.84210586547851,48.73825073242189,692.4295043945311,708.0,90.88421020507812,90.69995981852215,0.018000000963608452,48.73825073242189,0.0,707.0666666666664,71.19942857142853,76.12838095238091,66.54666666666665,53893.37333333334,50409.49333333333,53825.78403809519,50342.61984761901
2021-04-19T13:45:00.0,71.0,71.1,67.0,75.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,681.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,684.5999999999999,71.13428571428568,75.59142857142852,66.79999999999998,51483.6,48419.1,51749.89199999996,48698.53199999997,71.0,71.11333333333333,66.86666666666666,76.84666666666665,55.00666666666667,49.36842142740884,48.74602661132814,692.4761596679688,670.7333333333333,91.09473571777342,90.83863321940105,0.018000001087784802,48.74602661132814,0.0,671.9466666666666,71.11504761904757,76.84266666666663,66.86666666666665,51535.159999999996,47698.439999999995,51625.10457142853,47785.8498285714
2021-04-19T14:00:00.0,71.0,71.1,67.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,681.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,678.8,71.09999999999995,76.9428571428571,66.99999999999999,52368.9,48419.1,52228.81142857139,48262.679999999964,71.0,71.13333333333334,67.0,76.37333333333335,54.96666666666667,49.89473724365231,48.75491333007811,692.5294799804689,708.1333333333333,90.50526326497395,90.36681315104167,0.018000001087784802,48.75491333007811,0.0,706.6533333333334,71.13276190476185,76.3819047619047,66.99999999999999,54090.98,50372.439999999995,53982.21592380948,50266.632076190435
2021-04-19T14:15:00.0,71.0,71.1,68.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,672.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,677.5999999999999,71.09142857142852,78.55999999999995,68.0,52752.0,47779.2,53232.25599999996,48171.55199999996,71.0,71.12000000000002,67.2,77.74666666666667,55.026666666666664,49.89473724365231,48.75491333007811,692.5294799804689,661.0,91.01052703857422,90.99500325520835,0.018000001087784802,48.75491333007811,0.0,662.2666666666665,71.11942857142851,77.73923809523805,67.19999999999999,51393.79333333333,47010.319999999985,51488.18140952377,47099.937371428525
2021-04-19T14:30:00.0,71.0,71.1,67.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,673.3999999999999,71.13428571428568,76.47428571428566,67.39999999999998,50949.0,47352.6,51497.78399999995,47901.827999999965,71.0,71.19333333333334,67.26666666666667,76.55333333333333,54.92,49.89473724365231,48.75491333007811,692.5294799804689,706.5333333333333,90.58947397867837,90.40334014892579,0.018000001087784802,48.75491333007811,0.0,705.6133333333332,71.19447619047614,76.55333333333328,67.30666666666666,54070.219999999994,50301.87999999999,54002.16102857139,50236.988609523774
2021-04-19T14:45:00.0,71.0,71.1,68.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,663.8,71.13428571428568,75.45999999999997,67.19999999999999,50216.4,47352.6,50090.347999999976,47218.938857142835,71.0,71.10000000000001,67.66666666666667,77.17333333333333,54.966666666666676,49.89473724365231,48.812693277994775,692.8761596679688,659.3333333333334,91.1368423461914,91.15124257405598,0.018000001087784802,48.812693277994775,0.0,659.7066666666666,71.10057142857137,77.1733333333333,67.6,50882.613333333335,46878.55333333333,50910.897866666644,46905.53009523805
2021-04-19T15:00:00.0,71.0,71.1,67.0,79.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,688.9999999999998,71.06571428571425,79.36857142857137,66.99999999999999,55003.6,49130.1,54684.945714285655,48964.2771428571,71.0,71.16000000000001,67.06666666666666,76.67333333333333,55.073333333333345,50.35087585449217,48.8921391805013,693.3528483072915,708.4,91.17894643147787,90.89840850830078,0.018000001087784802,48.8921391805013,0.0,707.6266666666666,71.15714285714282,76.66819047619043,67.09333333333333,54295.24,50411.513333333336,54235.09302857138,50354.27889523806
2021-04-19T15:15:00.0,71.0,71.1,67.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,653.0,1000.0,400.0,92.5263137817383,92.6040954589844,0.0180000010877848,48.8965835571289,0.0,true,true,654.8,71.09142857142852,77.98285714285709,66.99999999999999,50934.0,46428.299999999996,51063.17485714282,46550.667428571396,71.0,71.08,67.33333333333333,78.04666666666667,55.01999999999999,50.42105102539061,48.8965835571289,693.3795166015623,661.3333333333334,90.8000010172526,90.7505147298177,0.018000001087784802,48.8965835571289,0.0,661.9733333333331,71.08114285714281,78.04895238095233,67.33333333333331,51614.10666666666,47007.44666666667,51667.90205714283,47053.74110476186
2021-04-19T15:30:00.0,71.0,71.3,68.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,726.0,1000.0,400.0,90.0,89.734130859375,0.0172799993306398,48.8965835571289,0.0,true,true,719.9999999999998,71.29999999999995,75.97142857142853,67.79999999999998,55030.799999999996,51763.799999999996,54699.42857142853,51335.99999999995,71.0,71.22666666666666,67.8,76.46666666666667,55.099999999999994,49.99999898274738,48.8965835571289,693.3795166015623,698.1333333333333,91.81754252115886,91.96863555908203,0.017520000785589244,48.8965835571289,0.0,697.3199999999999,71.22723809523805,76.47466666666664,67.78666666666666,53397.693333333336,49727.88,53339.073523809486,49670.07558095235
2021-04-19T15:45:00.0,71.0,71.1,67.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,653.0,1000.0,400.0,91.2631607055664,91.42578125,0.0180000010877848,48.8965835571289,0.0,true,true,654.1999999999998,71.11714285714282,76.61428571428567,66.99999999999999,50085.1,46428.299999999996,50121.06571428567,46524.83485714282,71.0,71.2,67.53333333333333,77.56666666666666,54.866666666666674,48.84210586547851,48.8965835571289,693.3795166015623,674.0,90.21052652994791,90.03997701009115,0.018000000963608452,48.8965835571289,0.0,674.8933333333334,71.20057142857137,77.55809523809519,67.54666666666665,52269.486666666664,47989.346666666665,52332.86849523806,48053.37447619044
2021-04-19T16:00:00.0,71.0,71.2,67.0,76.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,735.0,1000.0,400.0,90.6315765380859,90.5392608642578,0.0180000010877848,48.8965835571289,0.0,true,true,733.1999999999998,71.21714285714282,76.65999999999995,66.99999999999999,56300.99999999999,52332.0,56207.11199999995,52216.409142857105,71.0,71.16666666666667,67.0,76.75333333333333,55.11333333333333,48.84210586547851,48.8965835571289,693.3795166015623,684.9333333333333,92.23157755533855,92.1451202392578,0.018000001087784802,48.8965835571289,0.0,684.5333333333333,71.16609523809521,76.76876190476183,66.99999999999999,52540.96666666666,48746.119999999995,52523.408342857096,48717.09489523804
2021-04-19T16:15:00.0,71.0,71.0,67.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0158399995416403,48.9132461547851,0.0,true,true,665.0,71.05142857142852,79.65142857142853,66.99999999999999,53252.399999999994,47499.0,52968.19999999997,47249.19999999996,71.0,71.20666666666668,67.0,77.59333333333332,54.85999999999999,49.00350926717122,49.29880472819009,693.3928466796873,697.6666666666666,90.63157653808592,90.40111999511717,0.01766400101284189,48.89880523681639,0.0,697.6266666666666,71.20838095238089,77.58076190476184,66.99999999999999,54126.98,49680.31999999999,54114.80666666662,49678.62342857139
2021-04-19T16:30:00.0,71.0,71.3,67.0,75.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,741.0,1000.0,400.0,92.5263137817383,92.2321090698242,0.0180000010877848,48.9132461547851,0.0,true,true,730.5999999999999,71.30857142857138,75.17999999999996,66.99999999999999,55575.0,52833.299999999996,54926.507999999965,52098.04228571425,71.0,71.16666666666667,66.53333333333333,77.19333333333334,55.05333333333333,50.0,48.913246154785114,693.4794921875,676.2666666666667,92.23157908121743,92.24291330973307,0.017856000736355803,48.913246154785114,0.0,676.4266666666666,71.16495238095234,77.20190476190471,66.53333333333332,52188.62666666667,48128.8,52210.22746666662,48138.89184761901
2021-04-19T16:45:00.0,71.0,71.1,67.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,666.7999999999998,71.15142857142851,80.16571428571423,66.99999999999999,53092.4,47068.2,53454.49828571424,47443.77257142852,71.0,71.25333333333332,67.0,77.33333333333333,54.893333333333324,50.0,48.913246154785114,693.4794921875,704.0666666666667,90.67368214925129,90.33892211914062,0.018000001087784802,48.913246154785114,0.0,704.1199999999997,71.25447619047617,77.32190476190472,66.99999999999999,54417.03333333333,50167.466666666674,54416.357447619004,50171.96415238091
2021-04-19T17:00:00.0,71.0,71.3,67.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,684.5999999999999,71.29999999999995,78.44857142857137,66.99999999999999,53772.5,48840.5,53705.891999999956,48811.97999999996,71.0,71.21333333333332,67.0,78.00666666666666,55.019999999999996,50.0,48.913246154785114,693.4794921875,659.8666666666667,91.85263010660806,91.90540669759116,0.018000001087784802,48.913246154785114,0.0,660.8399999999999,71.21219047619043,78.01466666666664,66.99999999999999,51475.05333333334,46991.46666666666,51554.430171428525,47060.135047619005
2021-04-19T17:15:00.0,71.0,71.2,66.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,666.8,71.19999999999996,77.4628571428571,65.99999999999999,51481.799999999996,47419.200000000004,51652.23314285711,47476.15999999997,71.0,71.28666666666666,66.2,77.51333333333334,54.97333333333333,48.71578877766928,48.913246154785114,693.4794921875,706.9333333333333,90.71578928629557,90.77344767252605,0.017520000661412898,48.913246154785114,0.0,705.5466666666667,71.2860952380952,77.51619047619042,66.19999999999999,54778.55333333333,50396.526666666665,54677.24510476187,50297.06350476186
2021-04-19T17:30:00.0,71.0,71.3,66.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,663.5999999999999,71.29999999999995,75.9428571428571,65.99999999999999,50245.8,47200.6,50395.67999999996,47314.679999999964,71.0,71.20666666666666,66.0,78.56,55.0,48.31578826904298,48.913246154785114,693.4794921875,657.8666666666667,91.55789591471354,91.63228505452474,0.018000001087784802,48.913246154785114,0.0,658.7466666666666,71.20723809523807,78.55028571428566,65.99999999999999,51677.89333333334,46844.55333333334,51742.66239999995,46907.56655238092
2021-04-19T17:45:00.0,71.0,71.3,65.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,688.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,690.1999999999998,71.33428571428566,77.19142857142853,64.99999999999999,53113.6,49054.4,53277.52399999996,49234.92399999995,71.0,71.33333333333331,65.13333333333334,77.34666666666665,55.05333333333333,48.03508758544923,48.89213663736976,693.3528238932291,709.3333333333334,91.642106628418,91.59094797770182,0.018000001087784802,48.89213663736976,0.0,708.4933333333332,71.33447619047615,77.34952380952376,65.13333333333333,54849.54666666666,50599.680000000015,54790.408380952336,50540.42830476187
2021-04-19T18:00:00.0,71.0,71.2,64.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.19999999999996,78.25142857142853,63.999999999999986,51768.4,47134.4,51520.740571428534,46878.079999999965,71.0,71.20000000000002,64.26666666666667,78.64666666666668,54.92666666666666,47.789474487304695,48.86325073242189,693.1795043945311,662.5333333333333,90.75789540608724,90.81645355224607,0.018000001087784802,48.86325073242189,0.0,662.6533333333332,71.19828571428567,78.64895238095234,64.26666666666667,52103.25333333333,47172.50000000001,52113.7104380952,47179.88731428569
2021-04-19T18:15:00.0,71.0,71.3,63.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,713.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,709.7999999999998,71.29142857142853,78.63714285714282,62.99999999999999,55970.5,50836.9,55816.643999999964,50602.65599999996,71.0,71.29333333333332,63.266666666666666,77.38000000000001,55.05333333333333,47.789474487304695,48.860473632812514,693.162841796875,699.4666666666667,91.72631479899088,91.84036458333335,0.018000001087784802,48.85991821289063,0.0,699.1733333333333,71.29390476190473,77.37771428571425,63.26666666666666,54110.90666666667,49868.653333333335,54091.727999999974,49848.054590476146
