time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-16T23:46:00.0,70.5,70.5,47.0,80.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,50.9966278076172,705.979736328125,741.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,51.0049591064453,0.0,true,true,739.1999999999996,70.47428571428567,80.41428571428565,47.399999999999984,59502.299999999996,52240.5,59442.239999999925,52094.59199999994,70.25,70.4,47.5,80.69999999999999,55.05,56.0,53.57580184936525,721.454803466797,739.5,87.4736862182617,87.580940246582,0.0180000010877848,53.5799674987793,0.0,738.8999999999996,70.39285714285711,80.71285714285708,47.399999999999984,59677.049999999996,52060.95,59638.64057142849,52013.30657142852
2021-04-16T23:48:00.0,70.5,70.7,47.0,82.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,51.9966125488281,711.979675292969,741.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,52.0049438476562,0.0,true,true,739.8,70.69999999999995,82.79142857142853,47.39999999999999,61354.799999999996,52388.700000000004,61249.09885714282,52303.85999999996,70.5,70.65,47.0,81.75,54.349999999999994,55.5789489746094,51.7466163635254,710.479705810547,739.5,87.4736862182617,87.5732498168945,0.0180000010877848,51.7549476623535,0.0,739.8,70.65428571428566,81.83999999999995,47.39999999999999,60455.7,52245.75,60545.23199999996,52270.04057142853
2021-04-16T23:50:00.0,70.5,70.9,48.0,85.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,52.9965972900391,717.979614257812,738.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,53.0049285888672,0.0,true,true,737.9999999999998,70.86571428571423,85.4171428571428,47.79999999999999,63025.200000000004,52324.200000000004,63037.851428571375,52298.89714285709,70.5,70.85,48.0,85.15,54.85,55.5789489746094,52.74660110473635,716.479614257812,739.5,87.4736862182617,87.5732498168945,0.0180000010877848,52.75493240356445,0.0,738.8999999999999,70.83714285714281,85.06428571428566,47.69999999999999,62968.05,52393.5,62853.68314285709,52341.5391428571
2021-04-16T23:52:00.0,71.0,71.1,48.0,83.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,729.0,1000.0,400.0,86.8421020507812,86.3257141113281,0.0151200015097857,47.4299240112305,0.0,true,true,727.9999999999998,71.03999999999995,84.04857142857138,47.599999999999994,61090.2,51831.899999999994,61187.35999999994,51717.119999999944,70.75,71.0,48.0,84.35,54.95,50.7368431091309,50.41325759887695,684.4795227050785,735.0,87.15789413452146,86.81858444213864,0.01656000129878525,50.41325759887695,0.0,730.4999999999998,70.99999999999996,84.40999999999994,47.69999999999999,62000.55,52184.399999999994,61662.40857142852,51865.39999999995
2021-04-16T23:54:00.0,71.0,71.2,47.0,84.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,716.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0165599994361401,47.4299240112305,0.0,true,true,716.8,71.16571428571424,84.46571428571424,47.19999999999999,60502.0,50979.200000000004,60545.02399999996,51011.583999999966,71.0,71.15,47.0,84.25,55.8,50.7368431091309,47.4299240112305,684.579528808594,716.0,86.2105255126953,86.089225769043,0.0161999994888902,47.4299240112305,0.0,719.8999999999999,71.15428571428566,84.22857142857139,47.29999999999999,60323.0,50943.4,60635.41342857139,51223.93485714282
2021-04-16T23:56:00.0,71.0,71.3,47.0,83.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0179999992251396,47.4299240112305,0.0,true,true,710.5999999999999,71.26571428571424,83.15714285714282,46.99999999999999,59072.0,50623.0,59091.465714285674,50641.416571428534,71.0,71.25,47.0,83.80000000000001,55.650000000000006,50.7368431091309,47.4299240112305,684.579528808594,711.5,86.2105255126953,86.089225769043,0.0176399992778897,47.4299240112305,0.0,711.4999999999999,71.24999999999996,83.73142857142852,46.99999999999999,59624.600000000006,50694.3,59575.42828571424,50694.36085714282
2021-04-16T23:58:00.0,71.0,71.4,47.0,80.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,80.23714285714281,46.99999999999999,56842.8,50479.8,56920.229142857104,50632.91828571424,71.0,71.35,47.0,80.95,55.05,50.7368431091309,47.4299240112305,684.579528808594,707.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.6999999999998,71.35428571428565,80.96714285714282,46.99999999999999,57231.65,50444.45,57462.600285714245,50640.13057142852
2021-04-17T00:00:00.0,71.0,71.4,47.0,77.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,77.30571428571423,47.19999999999999,54740.99999999999,50694.00000000001,54840.673714285665,50632.91828571424,71.0,71.4,47.0,77.9,54.0,47.05263137817385,47.4299240112305,684.579528808594,711.5,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.0999999999999,71.39571428571423,77.95142857142852,47.099999999999994,55427.049999999996,50801.100000000006,55275.16428571424,50626.69457142853
2021-04-17T00:02:00.0,71.0,71.3,48.0,79.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,708.8,71.31714285714281,79.27999999999997,47.199999999999996,56374.00000000001,50623.0,56193.663999999975,50549.59085714282,71.0,71.3,47.5,78.45,54.05,46.9473686218262,47.4299240112305,684.579528808594,708.5,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.0999999999999,71.31714285714281,78.45428571428567,47.19999999999999,55583.25,50516.05,55631.68628571425,50570.98599999996
2021-04-17T00:04:00.0,71.0,71.4,47.0,81.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.9999999999999,71.38285714285709,81.14285714285708,47.19999999999999,57580.99999999999,50694.00000000001,57611.42857142852,50681.82857142852,71.0,71.4,47.0,80.94999999999999,54.95,46.9473686218262,47.4299240112305,684.579528808594,708.5,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.6999999999998,71.38285714285709,80.91142857142852,47.19999999999999,57353.299999999996,50586.90000000001,57422.91028571424,50660.41371428566
2021-04-17T00:06:00.0,71.0,71.3,47.0,81.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.31714285714281,81.21142857142851,46.99999999999999,57580.99999999999,50623.0,57611.387428571375,50592.3811428571,71.0,71.3,47.0,81.1,55.65,46.8421058654785,47.4299240112305,684.579528808594,711.5,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.3999999999999,71.31714285714281,81.15142857142851,46.99999999999999,57702.649999999994,50729.95,57568.82342857137,50592.3811428571
2021-04-17T00:08:00.0,71.0,71.4,47.0,81.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,708.1999999999998,71.40857142857139,81.30571428571425,46.99999999999999,57549.8,50479.8,57580.70685714282,50571.55028571425,71.0,71.4,47.0,81.45,56.0,46.8421058654785,47.4299240112305,684.579528808594,707.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,708.7999999999998,71.39142857142852,81.38571428571424,46.99999999999999,57585.15,50479.8,57686.242285714245,50602.23428571424
2021-04-17T00:10:00.0,71.0,71.4,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,47.4049224853516,684.429504394531,707.0,1000.0,400.0,86.2105255126953,86.0221710205078,0.0180000010877848,47.4049224853516,0.0,true,true,704.7999999999998,71.39999999999996,78.8771428571428,46.99999999999999,55711.6,50479.8,55592.61028571423,50322.719999999965,71.0,71.4,47.0,79.55,55.35,46.3684196472168,47.417423248291044,684.5045166015625,708.5,86.2105255126953,86.05569839477539,0.0180000010877848,47.417423248291044,0.0,705.4999999999998,71.39999999999996,79.58428571428567,46.99999999999999,56362.3,50586.90000000001,56147.20857142852,50372.69999999997
2021-04-17T00:12:00.0,71.0,71.4,47.0,76.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,700.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,702.1999999999998,71.39999999999996,76.46571428571423,46.99999999999999,53550.0,49980.00000000001,53694.224571428516,50137.07999999996,71.0,71.4,47.0,77.05,54.3,46.21052551269535,47.31325912475585,683.8795471191405,700.0,86.2105255126953,85.8024787902832,0.0180000010877848,47.31325912475585,0.0,702.7999999999998,71.39999999999996,77.01142857142852,46.99999999999999,53935.0,49980.00000000001,54123.95942857138,50179.91999999996
2021-04-17T00:14:00.0,71.0,71.4,47.0,76.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,701.5999999999999,71.37428571428566,76.37142857142854,46.99999999999999,53644.8,50265.600000000006,53582.19428571426,50076.198857142816,71.0,71.4,47.0,76.0,53.85,46.1052627563477,47.2715911865234,683.629516601562,702.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,701.5999999999999,71.39142857142852,76.1028571428571,46.99999999999999,53352.4,50122.8,53393.76457142854,50088.22628571425
2021-04-17T00:16:00.0,71.0,71.3,47.0,79.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,700.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,703.7999999999998,71.29142857142853,79.3885714285714,46.99999999999999,55650.0,49910.0,55873.676571428536,50174.90742857139,71.0,71.3,47.0,78.75,54.45,46.1052627563477,47.2715911865234,683.629516601562,702.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,703.0999999999999,71.30857142857138,78.65142857142853,46.99999999999999,55281.0,50052.6,55300.33542857139,50137.04457142853
2021-04-17T00:18:00.0,71.0,71.3,47.0,80.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,704.3999999999999,71.33428571428567,80.13428571428565,46.99999999999999,56630.7,50409.1,56446.5908571428,50247.870857142814,71.0,71.3,47.0,80.05,55.099999999999994,46.1052627563477,47.2715911865234,683.629516601562,705.5,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,704.0999999999998,71.3128571428571,80.07571428571423,46.99999999999999,56475.35,50302.149999999994,56381.327999999936,50211.38914285709
2021-04-17T00:20:00.0,71.0,71.3,47.0,80.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,706.3999999999999,71.32571428571424,80.31714285714281,46.99999999999999,56772.1,50409.1,56736.02971428567,50384.48457142853,71.0,71.35,47.0,80.25,55.45,46.1052627563477,47.2715911865234,683.629516601562,705.5,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,706.0999999999999,71.33714285714282,80.27142857142852,46.99999999999999,56616.45,50337.350000000006,56679.66942857138,50371.1531428571
2021-04-17T00:22:00.0,71.0,71.4,47.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2632598876953,683.579528808594,707.0,1000.0,400.0,86.2105255126953,85.6859283447266,0.0180000010877848,47.2632598876953,0.0,true,true,705.5999999999999,71.37428571428566,79.15999999999997,46.99999999999999,55923.7,50479.8,55855.29599999997,50361.69599999996,71.0,71.35,47.0,79.6,55.650000000000006,46.1052627563477,47.26742553710935,683.604522705078,707.0,86.2105255126953,85.6972770690918,0.0180000010877848,47.26742553710935,0.0,706.3,71.34571428571424,79.56999999999996,46.99999999999999,56277.2,50444.45,56200.577999999965,50391.457999999955
2021-04-17T00:24:00.0,71.0,71.4,47.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,697.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,698.5999999999999,71.37428571428566,77.53999999999996,46.99999999999999,54087.2,49765.8,54169.44399999997,49862.07599999996,71.0,71.4,47.0,77.9,55.6,46.1052627563477,47.25909423828125,683.5545349121095,703.5,85.89473724365234,85.6745719909668,0.0180000010877848,47.25909423828125,0.0,700.1999999999999,71.39571428571423,77.89571428571425,46.99999999999999,54804.6,50229.90000000001,54543.148285714255,49991.31342857139
2021-04-17T00:26:00.0,71.0,71.3,47.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.7999999999998,71.29142857142853,76.33142857142855,46.99999999999999,52792.4,49268.299999999996,52882.413714285685,49390.70171428567,71.0,71.3,47.0,76.65,54.599999999999994,46.1052627563477,47.2549285888672,683.529541015625,689.5,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,694.3999999999999,71.30857142857138,76.61571428571425,46.99999999999999,52849.8,49161.35,53202.40685714282,49516.69942857139
2021-04-17T00:28:00.0,71.0,71.3,47.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.1999999999998,71.30857142857138,77.94857142857137,46.99999999999999,54132.0,49482.2,53956.00114285709,49359.793142857096,71.0,71.3,47.0,77.2,54.3,46.1052627563477,47.2549285888672,683.529541015625,694.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,691.8999999999999,71.30428571428567,77.28999999999995,46.99999999999999,53576.8,49482.2,53477.14857142852,49335.43657142853
2021-04-17T00:30:00.0,71.0,71.2,47.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.22571428571425,80.19999999999995,46.99999999999999,55418.200000000004,49199.200000000004,55562.55999999996,49345.174857142825,71.0,71.25,47.0,79.9,54.75,46.1052627563477,47.2549285888672,683.529541015625,691.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,692.8,71.24999999999996,79.83571428571423,46.99999999999999,55210.9,49233.75,55310.18285714282,49361.99999999997
2021-04-17T00:32:00.0,71.0,71.2,47.0,80.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,693.3999999999999,71.22571428571425,80.4428571428571,46.99999999999999,55797.600000000006,49412.8,55779.077142857095,49387.91028571425,71.0,71.2,47.0,80.35,55.55,46.1052627563477,47.2549285888672,683.529541015625,694.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,693.0999999999999,71.20428571428567,80.38857142857138,46.99999999999999,55762.9,49412.8,55717.335142857104,49351.69685714282
2021-04-17T00:34:00.0,71.0,71.3,47.0,80.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.1999999999998,71.29999999999995,80.3971428571428,46.99999999999999,55867.0,49482.2,55650.902285714226,49353.85999999996,71.0,71.3,47.0,80.55,55.5,46.1052627563477,47.2549285888672,683.529541015625,694.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,692.7999999999998,71.28714285714281,80.5028571428571,46.99999999999999,55901.7,49482.2,55772.442857142814,49387.72485714281
2021-04-17T00:36:00.0,71.0,71.4,47.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,688.5999999999999,71.37428571428566,78.60857142857138,46.99999999999999,54076.799999999996,49123.200000000004,54129.86228571425,49148.333142857104,71.0,71.35,47.0,79.1,55.3,46.1052627563477,47.2549285888672,683.529541015625,689.5,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,689.4999999999999,71.34999999999995,79.12571428571422,46.99999999999999,54540.2,49195.75,54557.645428571384,49195.803142857105
2021-04-17T00:38:00.0,71.0,71.4,47.0,77.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.1999999999998,71.40857142857139,76.9571428571428,46.99999999999999,52745.0,48909.00000000001,52807.991428571375,49000.56171428568,71.0,71.4,47.0,77.35,55.2,46.1052627563477,47.2549285888672,683.529541015625,685.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,686.4999999999999,71.40857142857139,77.3328571428571,46.99999999999999,52984.75,48909.00000000001,53089.119142857104,49021.98428571425
2021-04-17T00:40:00.0,71.0,71.3,47.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.8,71.33428571428566,76.87142857142852,46.99999999999999,52769.6,49054.4,52795.2971428571,48992.38742857138,71.0,71.35,47.0,76.6,55.099999999999994,46.1052627563477,47.2549285888672,683.529541015625,686.5,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,686.5,71.35428571428565,76.68142857142851,46.99999999999999,52586.05,48981.700000000004,52641.857714285674,48984.7111428571
2021-04-17T00:42:00.0,71.0,71.2,47.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.5999999999999,71.25142857142853,79.51428571428568,46.59999999999999,54764.799999999996,48985.6,54594.50857142854,48921.23085714282,71.0,71.25,47.0,78.9,54.7,46.1052627563477,47.2549285888672,683.529541015625,688.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,686.9999999999999,71.25428571428567,78.83142857142853,46.69999999999999,54283.2,49020.0,54156.918285714244,48951.69542857139
2021-04-17T00:44:00.0,71.0,71.3,46.0,79.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,681.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.30857142857138,79.96857142857138,46.19999999999999,54411.9,48555.299999999996,54858.43999999996,48917.679999999964,71.0,71.3,46.0,80.0,54.3,46.1052627563477,47.2549285888672,683.529541015625,684.5,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,685.9999999999999,71.28714285714281,80.00428571428566,46.29999999999999,54760.35,48804.85,54882.93999999996,48902.97999999997
2021-04-17T00:46:00.0,71.0,71.3,46.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.3999999999999,71.29142857142853,80.22571428571425,45.999999999999986,55177.6,49054.4,54986.704571428534,48863.1451428571,71.0,71.3,46.0,80.05000000000001,55.0,46.1052627563477,47.2549285888672,683.529541015625,686.5,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,685.6999999999998,71.29571428571424,80.08428571428567,45.999999999999986,54954.55,48947.45,54913.75228571425,48887.47257142853
2021-04-17T00:48:00.0,71.0,71.4,46.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2465972900391,683.479553222656,685.0,1000.0,400.0,85.5789489746094,85.6465911865234,0.0180000010877848,47.2465972900391,0.0,true,true,687.3999999999999,71.37428571428566,79.79999999999995,45.599999999999994,54663.0,48909.00000000001,54854.51999999996,49062.68399999996,71.0,71.35,46.0,80.1,55.65,46.1052627563477,47.2465972900391,683.479553222656,686.5,85.5789489746094,85.6465911865234,0.0180000010877848,47.2465972900391,0.0,687.0999999999999,71.34999999999995,80.0528571428571,45.69999999999999,54989.100000000006,48981.700000000004,55004.24228571425,49024.59228571424
2021-04-17T00:50:00.0,71.0,71.4,45.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2299270629883,683.379577636719,688.0,1000.0,400.0,85.5789489746094,85.6155853271484,0.0180000010877848,47.2299270629883,0.0,true,true,687.3999999999999,71.40857142857139,77.86857142857137,45.19999999999999,53526.4,49123.200000000004,53526.85599999995,49086.251999999964,71.0,71.4,45.0,78.3,55.2,46.1052627563477,47.2382621765137,683.4295654296875,688.0,85.5789489746094,85.6310882568359,0.0180000010877848,47.2382621765137,0.0,687.3999999999999,71.40857142857139,78.33857142857138,45.29999999999999,53870.4,49123.200000000004,53849.93399999995,49086.251999999964
2021-04-17T00:52:00.0,71.0,71.3,45.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.5999999999999,71.32571428571424,76.25142857142852,44.99999999999999,52425.6,49054.4,52354.230857142815,48972.23542857139,71.0,71.35,45.0,76.65,54.5,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.3,71.34999999999995,76.61142857142852,44.99999999999999,52735.2,49088.8,52655.28685714281,49038.87199999996
2021-04-17T00:54:00.0,71.0,71.3,45.0,77.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.3999999999999,71.30857142857138,77.28571428571425,44.99999999999999,52573.200000000004,48555.299999999996,52971.62857142853,48874.89485714282,71.0,71.3,45.0,76.65,54.1,46.1052627563477,47.2215957641602,683.329528808594,684.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,685.6999999999998,71.29999999999995,76.73142857142852,44.99999999999999,52465.0,48804.85,52614.57428571425,48890.40742857139
2021-04-17T00:56:00.0,71.0,71.2,45.0,80.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,684.1999999999998,71.25142857142853,79.93142857142853,44.99999999999999,54800.0,48772.0,54689.083428571386,48750.22742857139,71.0,71.25,45.0,79.5,54.45,46.1052627563477,47.2215957641602,683.329528808594,685.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,684.4999999999999,71.25857142857139,79.40571428571424,44.99999999999999,54457.5,48806.25,54353.05371428568,48776.494285714245
2021-04-17T00:58:00.0,71.0,71.3,45.0,80.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.1999999999999,71.30857142857138,80.05142857142852,44.99999999999999,54800.0,48840.5,54931.29028571424,48931.94171428568,71.0,71.3,45.0,80.05,54.75,46.1052627563477,47.2215957641602,683.329528808594,685.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,685.8999999999999,71.28714285714281,80.08857142857138,44.99999999999999,54834.25,48840.5,54932.73999999996,48895.85771428568
2021-04-17T01:00:00.0,71.0,71.3,45.0,80.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.11428571428567,44.8,55177.6,49054.4,55070.55999999996,49011.61999999996,71.0,71.3,45.0,80.15,54.7,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.0999999999999,71.29999999999995,80.12857142857138,44.89999999999999,55143.2,49054.4,55056.337142857104,48990.22999999997
2021-04-17T01:02:00.0,71.0,71.3,44.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.29142857142853,78.57428571428565,44.39999999999999,54076.799999999996,49054.4,54106.253142857095,49091.27771428568,71.0,71.3,44.5,79.1,54.85,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,688.3,71.29571428571424,79.0871428571428,44.49999999999999,54420.799999999996,49054.4,54435.52657142853,49072.83885714282
2021-04-17T01:04:00.0,71.0,71.4,44.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.34857142857139,76.86571428571423,43.999999999999986,53137.9,49337.4,52837.491999999955,49045.007999999965,71.0,71.35,44.0,77.2,54.9,46.1052627563477,47.2215957641602,683.329528808594,689.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.6999999999998,71.34142857142854,77.22142857142852,44.09999999999999,53228.95,49195.9,53105.28314285709,49061.498285714246
2021-04-17T01:06:00.0,71.0,71.3,44.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29142857142853,76.57999999999996,43.999999999999986,52334.00000000001,48840.5,52641.09199999996,49005.72799999996,71.0,71.3,44.0,76.45,54.7,46.1052627563477,47.2215957641602,683.329528808594,685.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.3999999999999,71.3128571428571,76.49714285714282,43.999999999999986,52368.25,48840.5,52584.135999999955,49020.457999999955
2021-04-17T01:08:00.0,71.0,71.3,44.0,79.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.7999999999998,71.30857142857138,79.25428571428569,43.999999999999986,54627.200000000004,49054.4,54431.843428571396,48974.726857142814,71.0,71.3,44.0,78.55000000000001,54.75,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.8,71.30428571428567,78.49428571428568,43.999999999999986,54042.4,49054.4,53909.875428571395,48971.78342857139
2021-04-17T01:10:00.0,71.0,71.2,44.0,80.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.21714285714282,80.06571428571425,43.999999999999986,54868.49999999999,48772.0,55133.250857142826,49040.12457142854,71.0,71.25,44.0,80.1,54.1,46.1052627563477,47.2215957641602,683.329528808594,686.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,688.3,71.24571428571424,80.08285714285711,43.999999999999986,54988.649999999994,48913.2,55121.025428571396,49038.41657142854
2021-04-17T01:12:00.0,71.0,71.3,44.0,79.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,689.1999999999998,71.26571428571424,79.65142857142853,43.999999999999986,55003.6,49268.299999999996,54895.764571428525,49116.33028571424,71.0,71.25,44.0,79.65,53.95,46.1052627563477,47.2215957641602,683.329528808594,691.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,689.1999999999998,71.24142857142853,79.70999999999995,43.999999999999986,55038.15,49233.75,54936.131999999954,49099.592571428526
2021-04-17T01:14:00.0,71.0,71.4,44.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.34857142857139,79.21428571428567,43.999999999999986,54558.4,49123.200000000004,54546.9571428571,49130.62628571425,71.0,71.35,44.0,79.5,54.25,46.1052627563477,47.2215957641602,683.329528808594,689.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,688.8999999999999,71.34571428571425,79.43142857142853,43.999999999999986,54815.55,49195.75,54720.37628571424,49150.06171428568
2021-04-17T01:16:00.0,71.0,71.3,44.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.8,71.29142857142853,77.53142857142852,43.999999999999986,53388.799999999996,49054.4,53248.585142857104,48962.953142857106,71.0,71.3,44.0,77.94999999999999,55.099999999999994,46.1052627563477,47.2215957641602,683.329528808594,686.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.0999999999999,71.3128571428571,77.9671428571428,43.999999999999986,53512.149999999994,48947.45,53571.35457142853,48999.07057142853
2021-04-17T01:18:00.0,71.0,71.3,44.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.30857142857138,76.5628571428571,43.599999999999994,52769.6,49054.4,52629.30799999996,49017.51199999996,71.0,71.3,44.0,76.80000000000001,55.5,46.1052627563477,47.2215957641602,683.329528808594,686.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.0999999999999,71.30428571428567,76.76999999999995,43.69999999999999,52723.05,48947.45,52748.604857142825,48993.17599999996
2021-04-17T01:20:00.0,71.0,71.2,43.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.1999999999999,71.19142857142853,77.83428571428567,43.19999999999999,53526.4,48985.6,53487.72114285711,48922.74971428568,71.0,71.25,43.0,77.19999999999999,55.099999999999994,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.5999999999999,71.23714285714281,77.30714285714281,43.29999999999999,53113.6,49020.0,53156.18057142853,48982.67771428567
2021-04-17T01:22:00.0,71.0,71.2,43.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.5999999999999,71.19142857142853,80.06571428571424,42.79999999999999,54548.1,48487.200000000004,54973.11942857139,48880.034857142826,71.0,71.15,43.0,79.75,54.650000000000006,46.1052627563477,47.2215957641602,683.329528808594,686.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.8999999999999,71.1628571428571,79.66857142857137,42.89999999999999,54706.75,48808.65,54724.22257142852,48881.757999999965
2021-04-17T01:24:00.0,71.0,71.3,42.0,80.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.3999999999999,71.30857142857138,80.02571428571423,42.79999999999999,54800.0,48840.5,54849.624571428525,48874.89485714282,71.0,71.3,42.5,80.05,54.7,46.1052627563477,47.2215957641602,683.329528808594,686.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,685.6999999999998,71.29571428571424,80.07571428571424,42.8,54954.399999999994,48947.45,54907.93228571424,48887.467428571385
2021-04-17T01:26:00.0,71.0,71.3,43.0,80.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.9999999999999,71.29142857142853,80.42571428571425,42.79999999999999,55315.200000000004,49054.4,55172.039999999964,48905.91999999996,71.0,71.3,43.0,80.25,55.45,46.1052627563477,47.2215957641602,683.329528808594,686.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.6999999999998,71.29571428571424,80.27999999999997,42.8,55091.85,48947.45,55128.17399999997,48958.76999999996
2021-04-17T01:28:00.0,71.0,71.4,43.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.7999999999998,71.37428571428566,79.72571428571423,42.99999999999999,54275.700000000004,48623.4,54675.894857142805,48948.4851428571,71.0,71.35,43.0,80.1,55.6,46.1052627563477,47.2215957641602,683.329528808594,686.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,685.4999999999998,71.34999999999995,80.05714285714282,42.99999999999999,54950.600000000006,48945.85,54879.07199999996,48910.43228571424
2021-04-17T01:30:00.0,71.0,71.4,43.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.3999999999999,71.39999999999996,77.54285714285709,42.79999999999999,53320.0,49123.200000000004,53225.41714285709,49008.95999999996,71.0,71.4,43.0,78.05,55.35,46.1052627563477,47.2215957641602,683.329528808594,684.5,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.3999999999999,71.40428571428568,78.0671428571428,42.89999999999999,53423.3,48873.3,53585.286857142804,49011.901714285676
2021-04-17T01:32:00.0,71.0,71.4,42.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,690.3999999999999,71.39999999999996,76.55428571428567,42.39999999999999,52792.4,49337.4,52853.07885714281,49294.55999999996,71.0,71.4,42.5,76.6,55.0,46.1052627563477,47.192428588867145,683.154571533203,691.0,85.5789489746094,85.54323959350585,0.0180000010877848,47.192428588867145,0.0,689.3999999999999,71.39999999999996,76.62571428571424,42.49999999999999,52930.6,49337.4,52825.69599999995,49223.15999999996
2021-04-17T01:34:00.0,71.0,71.4,42.0,79.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,689.8,71.37428571428566,79.01428571428568,41.99999999999999,54658.1,49337.4,54504.05428571426,49233.98228571425,71.0,71.4,42.0,78.25,54.55,46.1052627563477,47.1882629394531,683.129577636719,691.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,690.0999999999999,71.39142857142852,78.2328571428571,42.099999999999994,54070.75,49337.4,53988.26028571425,49267.22999999997
2021-04-17T01:36:00.0,71.0,71.3,42.0,80.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,688.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,690.3999999999999,71.2828571428571,80.39999999999996,41.99999999999999,55315.200000000004,49054.4,55508.15999999997,49213.68457142853,71.0,71.3,42.0,80.30000000000001,55.05,46.1052627563477,47.1882629394531,683.129577636719,688.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,690.0999999999999,71.30428571428567,80.26571428571424,41.99999999999999,55246.4,49054.4,55391.40971428568,49207.0811428571
2021-04-17T01:38:00.0,71.0,71.4,42.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,694.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,692.8,71.37428571428566,80.11714285714282,41.8,55589.399999999994,49551.600000000006,55505.156571428546,49448.1051428571,71.0,71.35,42.0,80.15,54.95,46.1052627563477,47.1882629394531,683.129577636719,692.5,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,692.1999999999999,71.34999999999995,80.17571428571425,41.89999999999999,55503.8,49409.95,55497.59428571425,49388.48457142853
2021-04-17T01:40:00.0,71.0,71.4,41.0,80.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,694.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,694.0,71.39999999999996,80.30571428571425,41.39999999999999,55797.600000000006,49551.600000000006,55732.165714285686,49551.59999999998,71.0,71.4,41.5,80.30000000000001,55.1,46.1052627563477,47.1882629394531,683.129577636719,695.5,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,693.6999999999999,71.40428571428568,80.28714285714281,41.49999999999999,55848.5,49658.700000000004,55695.19657142853,49533.15171428569
2021-04-17T01:42:00.0,71.0,71.4,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,47.0715942382812,682.429565429687,694.0,1000.0,400.0,85.5789489746094,85.2770919799805,0.0180000010877848,47.0715942382812,0.0,true,true,685.8,71.43428571428568,78.53999999999995,40.999999999999986,54548.399999999994,49551.600000000006,53862.73199999996,48989.633142857114,71.0,71.4,41.0,79.19999999999999,54.85,45.52631568908695,47.11326217651365,682.679565429687,692.5,85.5789489746094,85.37208557128909,0.0180000010877848,47.11326217651365,0.0,688.5999999999999,71.4128571428571,79.16999999999996,41.09999999999999,54845.09999999999,49444.5,54518.22599999996,49174.83342857139
2021-04-17T01:44:00.0,71.0,71.4,41.0,75.9,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.838264465332,681.029602050781,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.838264465332,0.0,true,true,676.9999999999998,71.40857142857139,75.86571428571423,40.999999999999986,50777.100000000006,47766.600000000006,51361.08857142852,48343.60285714282,71.25,71.45,41.0,76.45,54.0,44.9473686218262,46.87993240356445,681.279602050781,675.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.87993240356445,0.0,678.8999999999999,71.4328571428571,76.46714285714282,40.999999999999986,51607.05,48229.05,51914.68599999996,48495.812857142824
2021-04-17T01:46:00.0,71.0,71.3,41.0,76.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,670.7999999999998,71.29999999999995,76.12857142857139,40.999999999999986,51072.0,47913.6,51067.045714285676,47828.03999999996,71.0,71.3,41.0,75.7,53.75,44.9473686218262,46.8132705688477,680.879577636719,670.5,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,671.6999999999998,71.30857142857138,75.78571428571425,40.999999999999986,50757.3,47806.649999999994,50904.95571428568,47897.9751428571
2021-04-17T01:48:00.0,71.0,71.2,41.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,673.7999999999998,71.22571428571425,78.84571428571424,40.999999999999986,53088.0,47846.4,53126.24228571424,47991.886285714245,71.0,71.25,41.0,78.35,54.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,672.8999999999999,71.24999999999996,78.2428571428571,40.999999999999986,52651.2,47880.0,52650.161142857105,47944.1031428571
2021-04-17T01:50:00.0,71.0,71.2,41.0,79.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,675.5999999999999,71.16571428571424,79.03428571428566,40.999999999999986,53562.0,48273.6,53395.56342857138,48079.55657142854,71.0,71.2,41.0,79.05,54.05,44.9473686218262,46.8132705688477,680.879577636719,676.5,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,674.9999999999999,71.1828571428571,79.09714285714281,40.999999999999986,53477.25,48166.8,53390.53371428567,48048.41828571425
2021-04-17T01:52:00.0,71.0,71.2,41.0,79.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,677.9999999999999,71.15714285714282,79.0171428571428,40.999999999999986,53562.0,48273.6,53573.62285714281,48244.54285714282,71.0,71.15,41.0,79.0,53.650000000000006,44.9473686218262,46.8132705688477,680.879577636719,676.5,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,677.6999999999998,71.15428571428566,79.00857142857137,40.999999999999986,53443.5,48133.049999999996,53544.111428571385,48221.26028571425
2021-04-17T01:54:00.0,71.0,71.3,41.0,78.4,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,676.7999999999998,71.24857142857138,78.31428571428567,40.599999999999994,53155.200000000004,48341.4,53003.10857142853,48221.0331428571,71.0,71.25,41.0,78.65,53.15,44.9473686218262,46.8132705688477,680.879577636719,679.5,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,677.0999999999999,71.24571428571424,78.6071428571428,40.69999999999999,53443.05,48414.3,53224.98428571424,48240.47228571425
2021-04-17T01:56:00.0,71.0,71.2,40.0,76.0,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.5999999999999,71.1828571428571,75.99999999999994,40.39999999999999,51072.0,47846.4,51117.599999999955,47877.58971428568,71.0,71.2,40.0,76.6,52.95,44.9473686218262,46.8132705688477,680.879577636719,673.5,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,673.8,71.20857142857139,76.62142857142852,40.39999999999999,51591.0,47953.2,51628.26428571425,47980.36628571425
2021-04-17T01:58:00.0,71.0,71.3,41.0,74.4,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.2228571428571,74.44285714285711,40.39999999999999,49773.600000000006,47699.7,49846.93714285711,47690.8251428571,71.0,71.25,40.5,74.7,53.2,44.9473686218262,46.8132705688477,680.879577636719,669.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,669.8999999999999,71.2328571428571,74.69999999999996,40.39999999999999,49974.3,47666.25,50041.6071428571,47718.89399999996
2021-04-17T02:00:00.0,71.0,71.1,40.0,76.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.09142857142852,76.63142857142854,40.39999999999999,51542.4,47779.2,51312.404571428546,47602.820571428536,71.0,71.1,40.5,75.80000000000001,53.6,44.9473686218262,46.8132705688477,680.879577636719,669.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,668.9999999999999,71.12571428571422,75.84285714285713,40.39999999999999,50712.9,47565.899999999994,50739.34457142855,47583.08228571424
2021-04-17T02:02:00.0,71.0,71.0,40.0,78.6,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,46.8216018676758,680.929626464844,675.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,676.5999999999999,71.05142857142852,78.60857142857137,39.99999999999999,53054.99999999999,47925.0,53186.55942857138,48073.39657142853,71.0,71.05,40.0,78.4,53.650000000000006,46.2631587982178,46.81743621826175,680.9046020507815,670.5,84.9473648071289,84.98342514038086,0.0180000010877848,46.81743621826175,0.0,674.6999999999998,71.05857142857138,78.34428571428566,40.099999999999994,52568.1,47638.8,52859.391714285666,47943.204571428534
2021-04-17T02:04:00.0,71.0,71.1,40.0,78.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,46.8216018676758,680.929626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,682.9999999999999,71.0828571428571,78.42571428571425,39.99999999999999,53704.00000000001,48703.49999999999,53564.76285714282,48549.59142857139,71.0,71.1,40.0,78.45,53.7,47.5789489746094,46.8216018676758,680.929626464844,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,681.0999999999999,71.0785714285714,78.47999999999996,39.99999999999999,53738.25,48703.49999999999,53452.624857142815,48411.623142857105
2021-04-17T02:06:00.0,71.0,71.0,40.0,78.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.9466018676758,681.679626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,true,true,684.9999999999999,71.01714285714282,78.31714285714281,39.99999999999999,53635.5,48635.0,53647.24285714282,48646.74285714282,71.0,71.0,40.0,78.35,53.45,47.89473724365235,46.8841018676758,681.304626464844,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8841018676758,0.0,684.9999999999999,71.01714285714282,78.34571428571424,39.99999999999999,53669.75,48635.0,53666.814285714245,48646.74285714282
