time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T02:08:00.0,71.0,71.1,40.0,78.0,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.9466018676758,681.679626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,true,true,683.3999999999999,71.10857142857138,78.03428571428566,39.99999999999999,53430.0,48703.49999999999,53328.63085714281,48595.59771428567,71.0,71.1,40.0,78.1,53.2,48.0,46.9466018676758,681.679626464844,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,683.7999999999998,71.09142857142854,78.09999999999995,39.99999999999999,53498.5,48703.49999999999,53404.806285714236,48612.31199999996
2021-04-17T02:10:00.0,71.0,71.1,40.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,682.5999999999999,71.10857142857138,77.93714285714282,39.99999999999999,53186.1,48419.1,53199.89371428568,48538.71085714282,71.0,71.1,40.0,78.05,53.85,48.0,46.963264465332,681.779602050781,681.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,682.5999999999999,71.10428571428567,78.00714285714281,39.99999999999999,53152.05,48419.1,53247.67571428568,48535.785428571384
2021-04-17T02:12:00.0,71.0,71.0,40.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,683.3999999999999,71.01714285714282,76.43999999999994,40.39999999999999,52402.5,48635.0,52239.09599999995,48533.11542857139,71.0,71.05,40.0,76.9,54.65,48.0,46.963264465332,681.779602050781,683.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,682.9999999999999,71.04571428571424,76.91285714285709,40.29999999999999,52521.899999999994,48527.05,52531.29228571424,48524.21142857139
2021-04-17T02:14:00.0,71.0,71.1,41.0,75.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.021598815918,682.129577636719,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.021598815918,0.0,true,true,686.1999999999998,71.04857142857138,75.1828571428571,40.599999999999994,51512.0,48703.49999999999,51590.47657142853,48753.529714285665,71.0,71.05,41.0,75.4,54.3,50.1052627563477,47.0174331665039,682.1045837402345,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.0174331665039,0.0,685.1999999999998,71.03714285714281,75.40857142857138,40.599999999999994,51649.0,48669.25,51669.72742857138,48674.66171428567
2021-04-17T02:16:00.0,71.0,71.0,40.0,76.9,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.0715942382812,682.429565429687,691.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.0715942382812,0.0,true,true,686.8,71.02571428571424,76.8828571428571,40.79999999999999,53137.9,49061.0,52803.146285714254,48780.46057142854,71.0,71.0,40.5,76.2,53.75,50.1052627563477,47.046596527099595,682.279571533203,688.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.046596527099595,0.0,686.4999999999999,71.02571428571424,76.25571428571425,40.79999999999999,52427.7,48848.0,52349.73599999997,48759.15285714282
2021-04-17T02:18:00.0,71.0,71.0,41.0,78.8,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.1965942382812,683.179565429687,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.1965942382812,0.0,true,true,686.8,71.06857142857137,78.7828571428571,40.599999999999994,54214.4,48848.0,54108.06628571425,48809.89485714282,71.0,71.05,41.0,78.55,53.05,50.1052627563477,47.13826370239255,682.8295593261715,686.5,84.9473648071289,84.9914321899414,0.0180000010877848,47.13826370239255,0.0,686.8,71.05428571428567,78.48571428571424,40.69999999999999,53924.95,48775.75,53903.988571428534,48800.08342857139
2021-04-17T02:20:00.0,71.0,71.0,40.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.02571428571424,78.95142857142852,40.39999999999999,54046.50000000001,48635.0,54065.93828571425,48638.40914285711,71.0,71.05,40.5,78.85,54.099999999999994,50.1052627563477,47.55908966064455,685.354522705078,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.55908966064455,0.0,685.1999999999999,71.0328571428571,78.8928571428571,40.49999999999999,54012.25,48669.25,54057.36228571425,48671.71657142854
2021-04-17T02:22:00.0,71.0,71.1,40.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.06571428571425,79.64285714285708,39.99999999999999,54207.6,48419.1,54539.42857142853,48665.80114285712,71.0,71.05,40.0,79.44999999999999,55.05,50.1052627563477,47.5799255371094,685.479553222656,683.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,684.4999999999999,71.04142857142853,79.46285714285709,40.099999999999994,54264.05,48527.05,54392.37971428567,48627.86514285711
2021-04-17T02:24:00.0,71.0,71.2,40.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.17428571428567,78.63428571428567,40.19999999999999,54076.799999999996,48985.6,53848.75885714282,48740.15085714283,71.0,71.15,40.0,79.1,54.599999999999994,50.1052627563477,47.5799255371094,685.479553222656,686.5,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,684.8,71.15428571428568,79.05285714285709,40.099999999999994,54301.399999999994,48844.549999999996,54135.39657142853,48726.45485714283
2021-04-17T02:26:00.0,71.0,71.2,41.0,76.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,687.3999999999999,71.19999999999996,76.41714285714284,40.39999999999999,52334.00000000001,48772.0,52529.14399999997,48942.87999999996,71.0,71.2,40.5,76.9,54.05,50.1052627563477,47.5799255371094,685.479553222656,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,687.0999999999999,71.20428571428567,76.92142857142854,40.29999999999999,52676.50000000001,48772.0,52852.56228571425,48924.4634285714
2021-04-17T02:28:00.0,71.0,71.2,41.0,75.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,687.3999999999999,71.2428571428571,75.3285714285714,40.79999999999999,51737.6,48985.6,51780.859999999964,48972.33999999997,71.0,71.2,40.5,75.45,53.95,50.1052627563477,47.5799255371094,685.479553222656,689.5,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,687.0999999999999,71.21714285714282,75.45857142857139,40.69999999999999,52023.15,49092.4,51847.5454285714,48933.30657142854
2021-04-17T02:30:00.0,71.0,71.1,41.0,78.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.3999999999999,71.15999999999994,77.91999999999996,40.999999999999986,53732.799999999996,48916.799999999996,53406.36799999996,48773.06399999995,71.0,71.19999999999999,41.0,77.1,54.45,50.1052627563477,47.5799255371094,685.479553222656,686.5,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,686.3999999999999,71.19142857142852,77.08285714285711,40.89999999999999,52930.649999999994,48878.649999999994,52908.83599999996,48865.82799999995
2021-04-17T02:32:00.0,71.0,71.1,41.0,79.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.9999999999999,71.09999999999995,79.47428571428567,40.999999999999986,54139.5,48419.1,54360.41142857139,48632.39999999996,71.0,71.1,41.0,79.35,54.1,50.1052627563477,47.5799255371094,685.479553222656,683.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,683.9999999999999,71.09142857142852,79.3285714285714,40.999999999999986,54195.75,48561.299999999996,54260.74285714282,48626.5371428571
2021-04-17T02:34:00.0,71.0,71.1,41.0,79.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,682.5999999999999,71.09999999999995,79.25999999999996,40.999999999999986,54252.0,48703.49999999999,54102.87599999997,48532.85999999996,71.0,71.1,41.0,79.25,53.8,50.1052627563477,47.5799255371094,685.479553222656,683.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,682.9999999999999,71.09999999999995,79.30142857142853,40.999999999999986,54127.649999999994,48561.299999999996,54162.892285714246,48561.29999999996
2021-04-17T02:36:00.0,71.0,71.1,41.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.12571428571424,78.91428571428568,40.999999999999986,53799.0,48419.1,53993.15428571425,48664.213714285666,71.0,71.1,41.0,79.15,54.099999999999994,50.1052627563477,47.5799255371094,685.479553222656,683.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,683.7999999999998,71.10857142857138,79.09428571428568,40.999999999999986,54059.75,48561.299999999996,54084.60057142853,48624.04799999995
2021-04-17T02:38:00.0,71.0,71.2,41.0,77.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.2428571428571,76.96571428571424,40.999999999999986,52745.0,48772.0,52659.94171428567,48744.36285714282,71.0,71.2,41.0,77.5,54.1,50.1052627563477,47.5799255371094,685.479553222656,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,684.1999999999998,71.20428571428567,77.51285714285709,40.999999999999986,53087.5,48772.0,53034.29685714281,48717.97228571425
2021-04-17T02:40:00.0,71.0,71.2,41.0,75.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.20857142857137,75.29714285714282,40.999999999999986,51649.00000000001,48772.0,51714.07771428568,48906.046857142814,71.0,71.25,41.0,75.7,53.55,50.1052627563477,47.5799255371094,685.479553222656,685.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,686.4999999999999,71.23285714285709,75.66999999999996,40.999999999999986,51854.5,48806.25,51947.343142857106,48901.3491428571
2021-04-17T02:42:00.0,71.0,71.1,41.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.1999999999998,71.05714285714281,76.26857142857138,40.999999999999986,52425.6,48916.799999999996,52259.225142857096,48688.35428571424,71.0,71.1,41.0,75.65,54.099999999999994,50.1052627563477,47.5799255371094,685.479553222656,689.5,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,685.5999999999999,71.09142857142852,75.75714285714281,40.999999999999986,52159.85,49023.45,51938.89257142853,48740.2971428571
2021-04-17T02:44:00.0,71.0,71.1,41.0,79.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.7632522583008,686.579528808594,681.0,1000.0,400.0,84.9473648071289,85.2118301391602,0.0180000010877848,47.7632522583008,0.0,true,true,683.9999999999999,71.00571428571425,79.2971428571428,40.999999999999986,54071.4,48419.1,54239.245714285666,48567.90857142854,71.0,71.05,41.0,78.75,54.65,50.1052627563477,50.69658660888675,704.1795349121095,681.0,84.9473648071289,85.10163116455081,0.0180000010877848,47.69658660888675,0.0,684.5999999999999,71.03714285714281,78.65999999999995,40.999999999999986,53628.75,48385.05,53850.253714285675,48632.04685714282
2021-04-17T02:46:00.0,71.0,71.0,41.0,79.4,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,684.1999999999998,70.9828571428571,79.45142857142852,40.599999999999994,54389.00000000001,48635.0,54360.66742857138,48566.47085714281,70.75,70.95,41.0,79.5,53.900000000000006,50.1052627563477,50.817417144775405,704.904479980469,685.0,84.9473648071289,85.2436676025391,0.0180000010877848,50.817417144775405,0.0,683.7999999999998,70.97999999999996,79.53428571428567,40.69999999999999,54457.5,48600.75,54385.51142857139,48536.125142857105
2021-04-17T02:48:00.0,71.0,71.1,40.0,79.2,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.5999999999999,71.14285714285711,79.19999999999996,40.19999999999999,54252.0,48703.49999999999,54299.51999999997,48775.54285714283,71.0,71.1,40.0,79.25,53.5,50.1052627563477,47.8299179077149,686.9794921875,685.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,685.5999999999999,71.1085714285714,79.25857142857139,40.29999999999999,54286.25,48703.49999999999,54339.676571428536,48752.036571428536
2021-04-17T02:50:00.0,71.0,71.1,40.0,77.8,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,684.8,71.15999999999995,77.79999999999994,39.99999999999999,53293.0,48703.49999999999,53277.43999999996,48730.367999999966,71.0,71.15,40.0,78.3,53.099999999999994,50.1052627563477,47.8299179077149,686.9794921875,686.5,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,685.1999999999999,71.14999999999995,78.26999999999995,39.99999999999999,53753.7,48844.549999999996,53630.79199999996,48751.975999999966
2021-04-17T02:52:00.0,71.0,71.2,40.0,75.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,681.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.3999999999999,71.21714285714282,75.63428571428567,39.99999999999999,51483.6,48487.200000000004,51839.73942857139,48812.22971428568,71.0,71.2,40.0,76.1,52.75,50.1052627563477,47.8299179077149,686.9794921875,683.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,685.3999999999999,71.19142857142853,76.12571428571422,39.99999999999999,51977.299999999996,48629.600000000006,52176.56457142852,48794.60514285711
2021-04-17T02:54:00.0,71.0,71.1,40.0,74.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,686.0,71.1428571428571,74.69428571428568,39.99999999999999,51324.799999999996,48916.799999999996,51240.27999999998,48803.99999999997,71.0,71.15,40.0,74.8,52.7,50.1052627563477,47.8299179077149,686.9794921875,688.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,685.6999999999999,71.15857142857138,74.79571428571424,39.99999999999999,51462.399999999994,48951.2,51287.390857142826,48793.42771428568
2021-04-17T02:56:00.0,70.5,70.9,40.0,77.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.87158203125,723.2294921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.87158203125,0.0,true,true,689.7999999999998,70.94285714285711,77.23999999999995,39.99999999999999,53182.4,48779.200000000004,53280.15199999996,48936.382857142824,70.75,71.0,40.0,76.35,53.3,50.1052627563477,50.85074996948245,705.1044921875,686.5,84.9473648071289,85.2436676025391,0.0180000010877848,47.85074996948245,0.0,688.8999999999999,70.99142857142853,76.37999999999995,39.99999999999999,52415.700000000004,48741.35,52618.95599999996,48905.951428571396
2021-04-17T02:58:00.0,71.0,71.0,40.0,79.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.74658203125,692.4794921875,697.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,54.74658203125,0.0,true,true,697.3999999999999,71.00857142857139,79.09142857142852,39.99999999999999,55132.7,49487.0,55158.36228571424,49521.37771428568,70.75,70.95,40.0,78.94999999999999,54.1,50.1052627563477,48.534084320068345,691.2044982910155,694.0,85.5789489746094,85.7307968139648,0.0180000010877848,54.5340805053711,0.0,695.1999999999998,70.95428571428567,78.88142857142853,39.99999999999999,54791.75,49239.45,54838.8311428571,49327.53885714283
2021-04-17T03:00:00.0,71.0,71.0,40.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,703.7999999999998,71.05999999999995,79.03428571428567,39.99999999999999,55853.0,50197.0,55624.33028571424,50012.02799999995,71.0,71.05,40.0,78.95,54.1,50.1052627563477,49.05075073242185,694.304473876953,705.5,85.5789489746094,85.7307968139648,0.0180000010877848,49.05075073242185,0.0,702.1999999999998,71.05428571428567,79.01428571428568,39.99999999999999,55699.3,50125.7,55483.863428571385,49894.32857142852
2021-04-17T03:02:00.0,71.0,71.1,40.0,78.5,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.09999999999995,78.4228571428571,39.99999999999999,55499.5,50267.7,55397.90628571424,50225.03999999996,71.0,71.1,40.0,78.8,53.55,50.1052627563477,49.0549163818359,694.329467773437,705.5,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,706.3999999999999,71.08285714285711,78.73142857142852,39.99999999999999,55592.95,50161.049999999996,55615.8811428571,50212.93028571425
2021-04-17T03:04:00.0,71.0,71.2,40.0,76.1,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.14857142857139,76.15999999999995,39.99999999999999,53574.399999999994,50124.8,53799.423999999955,50259.35085714282,71.0,71.15,40.0,76.65,53.2,50.1052627563477,49.0549163818359,694.329467773437,707.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,706.0999999999999,71.14142857142853,76.70571428571424,39.99999999999999,54193.2,50302.899999999994,54161.7411428571,50232.96485714282
2021-04-17T03:06:00.0,71.0,71.1,40.0,75.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,705.7999999999998,71.09142857142852,75.00857142857139,39.99999999999999,53025.0,50267.7,52941.04971428567,50176.33028571424,71.0,71.1,40.0,75.25,54.05,50.1052627563477,49.0549163818359,694.329467773437,705.5,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,706.3999999999999,71.11285714285711,75.21142857142853,39.99999999999999,53088.5,50161.049999999996,53129.47485714281,50234.13514285711
2021-04-17T03:08:00.0,71.0,71.1,40.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,55.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.10857142857138,76.74571428571424,40.39999999999999,53926.399999999994,50054.399999999994,54213.17257142853,50231.094857142816,71.0,71.1,40.0,75.9,54.55,50.1052627563477,52.0549163818359,694.329467773437,707.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,706.3999999999999,71.10428571428567,76.00714285714281,40.29999999999999,53659.2,50267.7,53691.44571428567,50228.06742857139
2021-04-17T03:10:00.0,71.0,71.0,41.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,704.5999999999998,71.01714285714282,80.00571428571425,40.79999999999999,56390.399999999994,49984.0,56372.026285714244,50038.67885714281,71.0,71.05,41.0,79.5,54.9,51.5789489746094,49.24241638183595,695.4544982910155,705.5,85.5789489746094,85.7307968139648,0.0180000010877848,49.24241638183595,0.0,705.1999999999998,71.04571428571424,79.37142857142852,40.69999999999999,56086.35,50125.85,55972.35085714281,50101.45485714282
2021-04-17T03:12:00.0,71.0,71.1,41.0,79.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,703.9999999999998,71.06571428571425,79.95142857142852,40.999999999999986,56249.600000000006,50054.399999999994,56285.80571428566,50030.262857142814,71.0,71.05,41.0,80.0,54.099999999999994,51.5789489746094,49.24658203125,695.4794921875,704.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,704.2999999999997,71.04142857142853,80.05142857142852,40.999999999999986,56320.0,50019.2,56380.251142857094,50034.47085714281
2021-04-17T03:14:00.0,71.0,71.2,41.0,79.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,703.1999999999998,71.13999999999996,79.9171428571428,40.999999999999986,56249.600000000006,50124.8,56197.73485714281,50025.64799999996,71.0,71.15,41.0,79.9,53.9,51.5789489746094,49.24658203125,695.4794921875,704.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,703.1999999999998,71.14142857142853,79.89571428571423,40.999999999999986,56249.600000000006,50089.6,56182.66628571424,50026.65257142853
2021-04-17T03:16:00.0,71.0,71.2,41.0,80.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,701.5999999999999,71.19142857142853,80.10857142857137,40.999999999999986,56390.399999999994,50124.8,56204.173714285665,49947.90628571425,71.0,71.15,41.0,80.05,54.65,51.5789489746094,49.24658203125,695.4794921875,702.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,701.9999999999999,71.17142857142854,80.04999999999994,40.999999999999986,56195.2,49947.399999999994,56195.07657142852,49962.33485714282
2021-04-17T03:18:00.0,71.0,71.3,41.0,80.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.8,71.30857142857138,80.20857142857139,40.999999999999986,56140.0,49910.0,56210.16685714282,49973.04685714282,71.0,71.3,41.0,80.2,54.95,51.5789489746094,49.24658203125,695.4794921875,700.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,700.8,71.29571428571424,80.19571428571425,40.999999999999986,56140.0,49910.0,56201.15657142854,49964.036571428536
2021-04-17T03:20:00.0,71.0,71.3,41.0,80.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.29999999999995,80.21714285714282,40.999999999999986,56140.0,49910.0,56151.99999999996,49909.99999999996,71.0,71.3,41.0,80.2,54.55,51.5789489746094,49.24658203125,695.4794921875,700.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,699.9999999999999,71.29999999999995,80.20857142857139,40.999999999999986,56140.0,49910.0,56145.99999999996,49909.99999999996
2021-04-17T03:22:00.0,71.0,71.3,41.0,80.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.35142857142853,80.0428571428571,40.999999999999986,56000.0,49910.0,56029.99999999996,49945.99999999996,71.0,71.3,41.0,80.1,54.2,51.5789489746094,49.24658203125,695.4794921875,700.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,699.9999999999999,71.32142857142853,80.09999999999995,40.999999999999986,56070.0,49910.0,56069.999999999956,49924.999999999956
2021-04-17T03:24:00.0,71.0,71.1,41.0,79.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.1999999999998,71.2628571428571,79.67428571428567,40.999999999999986,55790.0,49769.99999999999,55787.93485714281,49898.25257142853,71.0,71.25,41.0,79.80000000000001,53.8,51.0,49.24658203125,695.4794921875,700.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,700.4999999999999,71.2671428571428,79.77857142857138,40.999999999999986,55860.0,49875.0,55884.920571428534,49922.63485714281
2021-04-17T03:26:00.0,71.0,71.4,41.0,79.3,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,49.24658203125,695.4794921875,697.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,701.5999999999999,71.43428571428568,79.29142857142853,40.999999999999986,55272.1,49765.8,55630.86628571425,50118.29485714283,71.0,71.4,41.0,79.35,53.3,49.1578941345215,49.24658203125,695.4794921875,700.5,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,700.8999999999999,71.36571428571425,79.3628571428571,40.999999999999986,55584.850000000006,50015.700000000004,55625.376571428525,50020.27714285711
2021-04-17T03:28:00.0,71.0,71.3,41.0,79.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,49.2382507324219,695.429504394531,707.0,1000.0,400.0,85.5789489746094,85.7126235961914,0.0180000010877848,43.2299194335937,0.0,true,true,701.5999999999999,71.35142857142853,79.4171428571428,40.999999999999986,56135.8,50409.1,55719.06742857138,50060.16228571425,71.0,71.35,41.0,79.35,53.400000000000006,48.89473724365235,49.24241638183595,695.4544982910155,703.5,85.5789489746094,85.7217102050781,0.0180000010877848,46.23825073242185,0.0,701.5999999999999,71.35857142857138,79.35857142857138,40.999999999999986,55822.9,50194.55,55677.973714285676,50065.17371428567
2021-04-17T03:30:00.0,71.0,71.4,41.0,79.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,704.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.5999999999999,71.40857142857139,79.72571428571423,40.999999999999986,56108.8,50265.600000000006,55935.5611428571,50100.25371428568,71.0,71.4,41.0,79.65,54.2,48.3684196472168,49.2299194335937,695.379516601562,702.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,701.8999999999999,71.3871428571428,79.64999999999995,40.999999999999986,55914.399999999994,50122.8,55906.312285714244,50106.6291428571
2021-04-17T03:32:00.0,71.0,71.4,41.0,79.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,697.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.7999999999998,71.39999999999996,79.75999999999995,40.999999999999986,55550.9,49765.8,55975.56799999995,50108.51999999996,71.0,71.4,41.0,79.75,54.0,48.315788269043,49.2299194335937,695.379516601562,698.5,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,701.3999999999999,71.39999999999996,79.75428571428566,40.999999999999986,55705.45,49872.90000000001,55939.658285714235,50079.95999999996
2021-04-17T03:34:00.0,71.0,71.4,41.0,79.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,49.2215805053711,695.329467773437,704.0,1000.0,400.0,85.5789489746094,85.6789016723633,0.0180000010877848,49.2215805053711,0.0,true,true,700.9999999999999,71.39999999999996,79.80857142857138,40.999999999999986,56179.2,50265.600000000006,55945.80857142853,50051.399999999965,71.0,71.4,41.0,79.8,54.1,48.2105255126953,49.2257499694824,695.3544921874995,704.0,85.5789489746094,85.6866683959961,0.0180000010877848,49.2257499694824,0.0,700.9999999999999,71.39999999999996,79.78714285714281,40.999999999999986,56179.2,50265.600000000006,55930.7871428571,50051.399999999965
2021-04-17T03:36:00.0,71.0,71.4,41.0,79.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,49.1382522583008,694.829467773437,700.0,1000.0,400.0,85.5789489746094,85.53662109375,0.0180000010877848,49.1382522583008,0.0,true,true,702.9999999999998,71.36571428571423,79.7228571428571,40.999999999999986,55860.0,49980.00000000001,56045.16857142852,50170.09714285709,71.0,71.4,41.0,79.8,54.1,48.1052627563477,49.171585083007855,695.0294799804685,700.0,85.5789489746094,85.59220123291016,0.0180000010877848,49.171585083007855,0.0,702.9999999999998,71.3871428571428,79.77857142857138,40.999999999999986,55860.0,49980.00000000001,56084.33571428567,50185.16142857139
2021-04-17T03:38:00.0,71.0,71.4,41.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.9465866088867,693.679504394531,704.0,1000.0,400.0,85.5789489746094,85.1875457763672,0.0180000010877848,48.9465866088867,0.0,true,true,700.3999999999999,71.39999999999996,79.09999999999997,40.999999999999986,55686.399999999994,50265.600000000006,55401.63999999996,50008.55999999996,71.0,71.35,41.0,79.25,54.6,46.0,48.98825073242185,693.929473876953,705.5,85.5789489746094,85.2772979736328,0.0180000010877848,48.98825073242185,0.0,700.9999999999999,71.37142857142854,79.27142857142853,40.999999999999986,55911.1,50337.350000000006,55569.37428571425,50031.354285714246
2021-04-17T03:40:00.0,71.0,71.4,41.0,78.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.7382507324219,0.0,true,true,694.1999999999998,71.43428571428568,78.77428571428567,40.999999999999986,54687.2,49551.600000000006,54685.109142857094,49589.6811428571,71.25,71.45,41.0,78.85,54.400000000000006,46.0,45.8007507324219,674.804504394531,695.5,84.9473648071289,84.93877029418951,0.0180000010877848,45.7965850830078,0.0,696.0999999999999,71.44571428571425,78.84571428571424,40.999999999999986,54840.25,49693.55,54884.63742857138,49733.3834285714
2021-04-17T03:42:00.0,71.0,71.4,41.0,78.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.3999999999999,71.39999999999996,78.42571428571424,40.999999999999986,53939.200000000004,49123.200000000004,54145.113142857095,49294.55999999996,71.0,71.4,41.0,78.5,53.75,46.0,48.64241790771485,691.8544921875,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.64241790771485,0.0,690.9999999999999,71.39571428571425,78.50857142857137,40.999999999999986,54008.0,49123.200000000004,54249.47257142852,49334.435999999965
2021-04-17T03:44:00.0,71.0,71.4,41.0,78.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.37428571428566,78.50857142857139,40.999999999999986,54243.5,49337.4,54061.00228571425,49148.333142857104,71.0,71.4,41.0,78.45,54.15,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.5999999999999,71.39142857142852,78.45428571428567,40.999999999999986,54208.95,49337.4,54023.62114285711,49160.13771428568
2021-04-17T03:46:00.0,71.0,71.3,41.0,78.5,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.9999999999998,71.2828571428571,78.52571428571423,40.999999999999986,54008.0,49054.4,53868.63999999994,48900.03999999995,71.0,71.3,41.0,78.55,53.900000000000006,46.0,48.6382522583008,691.829467773438,686.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,686.9999999999998,71.30428571428567,78.54142857142853,40.999999999999986,53924.5,48947.45,53957.9771428571,48986.065714285665
2021-04-17T03:48:00.0,71.0,71.4,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.1999999999998,71.41714285714282,78.63428571428567,40.999999999999986,53526.6,48623.4,53880.21257142853,48935.026285714244,71.0,71.35,41.0,78.55,53.849999999999994,46.0,48.6382522583008,691.829467773438,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,684.5999999999999,71.36714285714282,78.56714285714281,40.999999999999986,53649.55,48731.95,53787.106285714246,48857.97599999996
2021-04-17T03:50:00.0,71.0,71.3,41.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,683.7999999999998,71.35999999999996,78.75142857142853,40.999999999999986,54381.700000000004,49268.299999999996,53850.22685714282,48795.96799999996,71.0,71.4,41.0,78.75,54.3,46.0,48.6382522583008,691.829467773438,686.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,683.7999999999998,71.39571428571423,78.74142857142854,40.999999999999986,54022.25,48979.899999999994,53843.388857142825,48820.38942857139
2021-04-17T03:52:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.8,71.29999999999995,78.61714285714281,40.999999999999986,53840.99999999999,48840.5,54072.87085714282,49040.13999999996,71.0,71.3,41.0,78.65,54.0,46.0,48.6382522583008,691.829467773438,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,687.0999999999999,71.29142857142853,78.64142857142852,40.999999999999986,53717.85,48697.899999999994,54034.50857142854,48984.346571428534
2021-04-17T03:54:00.0,71.0,71.3,41.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.29999999999995,78.64857142857139,40.999999999999986,54145.6,49054.4,54204.59542857139,49139.959999999955,71.0,71.3,41.0,78.65,53.95,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.1999999999998,71.29999999999995,78.63285714285709,40.999999999999986,54347.0,49268.3,54115.14799999996,49068.65999999996
2021-04-17T03:56:00.0,71.0,71.3,41.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999998,71.29999999999995,78.9228571428571,40.79999999999999,54589.0,49268.299999999996,54535.694285714235,49268.29999999995,71.0,71.3,41.0,78.85,54.55,46.0,48.6382522583008,691.829467773438,689.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,690.9999999999998,71.29999999999995,78.85428571428567,40.89999999999999,54367.3,49161.35,54488.31142857138,49268.29999999996
2021-04-17T03:58:00.0,71.0,71.3,40.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.8,71.29999999999995,79.03428571428566,40.599999999999994,54826.0,49482.2,54754.9531428571,49396.63999999996,71.0,71.3,40.5,79.0,54.75,46.0,48.6382522583008,691.829467773438,694.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,692.4999999999999,71.29999999999995,79.02571428571423,40.599999999999994,54826.0,49482.2,54725.30971428567,49375.249999999956
2021-04-17T04:00:00.0,71.0,71.3,41.0,79.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.1999999999998,71.29999999999995,79.03428571428566,40.19999999999999,54589.0,49268.299999999996,54707.53257142852,49353.85999999996,71.0,71.3,40.5,79.05,54.55,46.0,48.6382522583008,691.829467773438,692.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,692.7999999999998,71.29999999999995,79.04142857142853,40.29999999999999,54742.2,49375.25,54759.90599999996,49396.639999999956
2021-04-17T04:02:00.0,71.0,71.3,40.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.32571428571424,78.83714285714282,40.19999999999999,54352.0,49054.4,54287.25657142854,49114.88685714282,71.0,71.3,40.0,79.0,54.45,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,689.4999999999999,71.30857142857138,78.95714285714281,40.19999999999999,54589.0,49268.3,54441.05799999996,49167.24457142853
2021-04-17T04:04:00.0,71.0,71.4,40.0,76.9,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.3999999999999,71.38285714285709,76.87428571428568,39.99999999999999,52676.50000000001,48909.00000000001,52843.38399999996,49068.57599999996,71.0,71.4,40.0,77.45,54.05,46.0,48.6382522583008,691.829467773438,685.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,687.9999999999999,71.38285714285709,77.47142857142853,39.99999999999999,53053.25,48909.00000000001,53300.7011428571,49111.40571428568
2021-04-17T04:06:00.0,71.0,71.3,40.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.23142857142851,75.00571428571425,39.99999999999999,51668.799999999996,49054.4,51603.93142857139,49007.222857142806,71.0,71.3,40.0,75.44999999999999,53.95,46.0,48.6382522583008,691.829467773438,689.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,687.6999999999998,71.28714285714281,75.42428571428567,39.99999999999999,52023.299999999996,49161.35,51869.15571428568,49024.15142857138
2021-04-17T04:08:00.0,71.0,71.2,40.0,75.6,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999999,71.16571428571424,75.65999999999995,39.99999999999999,52012.799999999996,48985.6,52144.87199999997,49047.41028571425,71.0,71.15,40.0,75.15,53.25,46.0,48.6382522583008,691.829467773438,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,689.1999999999998,71.17142857142852,75.24857142857138,39.99999999999999,51703.2,48951.2,51861.31542857139,49051.348571428534
2021-04-17T04:10:00.0,71.0,71.1,40.0,78.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.12571428571424,78.15714285714282,39.99999999999999,54036.200000000004,49130.1,53865.90285714281,49019.84228571424,71.0,71.15,40.0,77.7,53.400000000000006,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,689.1999999999998,71.15428571428566,77.62714285714281,39.99999999999999,53690.700000000004,49164.65,53500.62685714281,49039.53371428567
2021-04-17T04:12:00.0,71.0,71.1,40.0,78.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.09999999999995,78.53428571428566,39.99999999999999,54008.0,48916.799999999996,54078.7091428571,48959.45999999996,71.0,71.1,40.0,78.5,54.0,46.0,48.6382522583008,691.829467773438,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.8999999999999,71.09571428571424,78.5171428571428,39.99999999999999,54008.0,48916.799999999996,54090.454571428534,48977.83628571425
2021-04-17T04:14:00.0,71.0,71.1,40.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.09999999999995,78.7828571428571,39.99999999999999,54214.4,48916.799999999996,54202.60571428567,48916.79999999996,71.0,71.1,40.0,78.69999999999999,54.45,46.0,48.6382522583008,691.829467773438,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,687.9999999999999,71.09999999999995,78.70428571428567,39.99999999999999,54145.6,48916.799999999996,54148.54857142853,48916.79999999996
2021-04-17T04:16:00.0,71.0,71.1,40.0,78.5,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.8,71.12571428571424,78.46571428571424,39.99999999999999,54008.0,48916.799999999996,54125.64971428568,49062.51771428568,71.0,71.1,40.0,78.65,53.55,46.0,48.6382522583008,691.829467773438,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,689.4999999999999,71.10857142857138,78.62428571428566,39.99999999999999,54111.2,48916.799999999996,54211.39742857139,49029.3651428571
2021-04-17T04:18:00.0,71.0,71.2,40.0,77.8,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999999,71.21714285714282,77.81714285714281,39.99999999999999,53759.799999999996,49199.200000000004,53771.645714285674,49211.045714285676,71.0,71.2,40.0,77.9,52.75,46.0,48.6382522583008,691.829467773438,692.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,690.6999999999998,71.19571428571425,77.92999999999995,39.99999999999999,53945.899999999994,49306.0,53826.2171428571,49174.88628571425
2021-04-17T04:20:00.0,71.0,71.1,40.0,78.1,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,694.8,71.12571428571424,77.97142857142853,39.599999999999994,53967.1,49130.1,54174.54857142854,49418.14628571425,71.0,71.15,40.0,78.0,53.6,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,693.8,71.14999999999995,77.96571428571424,39.699999999999996,53898.0,49164.65,54092.61828571424,49363.84571428568
2021-04-17T04:22:00.0,71.0,71.1,39.0,76.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,704.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,697.1999999999998,71.11714285714282,76.90571428571424,39.19999999999999,53996.8,50054.399999999994,53618.66399999995,49582.87199999997,71.0,71.1,39.0,77.1,54.95,46.0,48.6382522583008,691.829467773438,700.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,696.2999999999998,71.09999999999997,77.16857142857138,39.29999999999999,54007.15,49805.549999999996,53732.23971428567,49506.94542857139
2021-04-17T04:24:00.0,71.0,71.3,39.0,77.7,61.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,700.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,695.9999999999999,71.2228571428571,77.66571428571424,38.99999999999999,54390.0,49910.0,54055.337142857104,49571.10857142853,71.0,71.25,39.0,77.4,60.05,46.0,48.6382522583008,691.829467773438,697.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,696.8999999999999,71.21999999999996,77.33999999999996,38.99999999999999,53948.7,49661.4,53897.95285714282,49633.21542857139
2021-04-17T04:26:00.0,71.0,71.2,39.0,79.9,63.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999998,71.1828571428571,79.89999999999995,39.39999999999999,54971.200000000004,48985.6,55210.89999999994,49187.35428571424,71.0,71.15,39.0,79.2,62.8,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,691.8999999999999,71.17999999999995,79.25142857142853,39.29999999999999,54725.100000000006,49164.5,54833.47971428568,49249.439428571386
2021-04-17T04:28:00.0,71.0,71.3,40.0,81.3,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.9999999999999,71.33428571428566,81.24857142857138,39.8,55690.5,48840.5,55736.51999999996,48935.31999999995,71.0,71.3,40.0,81.19999999999999,57.75,46.0,48.6382522583008,691.829467773438,686.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,686.5999999999999,71.30428571428567,81.13142857142851,39.699999999999996,55743.649999999994,48947.45,55704.76857142852,48957.50457142852
2021-04-17T04:30:00.0,71.0,71.4,40.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6299133300781,691.779479980469,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6299133300781,0.0,true,true,681.3999999999999,71.40857142857139,80.13428571428567,39.599999999999994,55108.799999999996,49123.200000000004,54603.50228571424,48657.80057142854,71.0,71.4,40.0,80.4,54.900000000000006,46.0,48.63408279418945,691.8044738769535,684.5,84.9473648071289,84.8698120117188,0.0180000010877848,48.63408279418945,0.0,682.9999999999999,71.39142857142852,80.43857142857138,39.699999999999996,55032.75,48873.3,54940.0311428571,48760.31828571425
