time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T04:32:00.0,71.0,71.4,39.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.4299163818359,690.579467773437,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,42.4299163818359,0.0,true,true,677.5999999999999,71.42571428571425,79.79428571428566,39.19999999999999,53558.4,47980.8,54068.60799999996,48398.06399999997,71.0,71.4,39.0,79.75,54.75,46.0,48.4757499694824,690.8544921874995,676.5,84.9473648071289,84.8698120117188,0.0180000010877848,45.4757499694824,0.0,678.1999999999999,71.40857142857139,79.79285714285709,39.29999999999999,53951.1,48302.100000000006,54115.514857142814,48429.282857142825
2021-04-17T04:34:00.0,71.5,71.5,39.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,41.838249206543,651.029479980469,675.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,41.838249206543,0.0,true,true,673.1999999999998,71.51714285714282,78.98285714285709,38.99999999999999,53325.0,48262.5,53171.25942857138,48145.34057142853,71.5,71.5,39.0,79.4,55.05,46.0,42.025749206543,652.154479980469,673.5,84.9473648071289,84.8698120117188,0.0180000010877848,42.02158355712895,0.0,674.0999999999998,71.49571428571426,79.32285714285709,38.99999999999999,53475.3,48155.25,53471.843999999954,48195.24171428567
2021-04-17T04:36:00.0,71.5,71.4,39.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.1578941345215,46.9382629394531,681.629577636719,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,40.9382629394531,0.0,true,true,673.1999999999998,71.42571428571425,76.69428571428567,38.99999999999999,51676.8,47980.8,51630.5931428571,48083.79085714282,71.5,71.45,39.0,77.35,54.7,43.57894706726075,44.1840934753418,665.1045532226565,673.5,84.9473648071289,84.8698120117188,0.0180000010877848,41.1840934753418,0.0,673.1999999999998,71.44999999999996,77.31999999999996,38.99999999999999,52095.9,48121.65,52051.82399999996,48100.13999999997
2021-04-17T04:38:00.0,71.0,71.4,39.0,74.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6632690429687,679.979614257812,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6632690429687,0.0,true,true,671.3999999999999,71.40857142857139,74.33142857142852,38.99999999999999,49996.8,47980.8,49906.1211428571,47943.714857142826,71.0,71.4,39.0,74.85,54.9,45.0526313781738,46.7007675170898,680.2045898437495,672.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.7007675170898,0.0,671.6999999999998,71.39999999999996,74.87999999999995,38.99999999999999,50299.2,47980.8,50297.060571428534,47959.377428571395
2021-04-17T04:40:00.0,71.0,71.3,39.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,670.8,71.32571428571424,75.07428571428568,38.99999999999999,50467.2,47913.6,50359.83085714283,47845.28914285711,71.0,71.35,39.0,74.6,54.95,45.0526313781738,46.6382675170898,679.82958984375,670.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,670.8,71.34999999999995,74.65999999999995,38.99999999999999,50020.049999999996,47840.100000000006,50081.927999999956,47861.57999999996
2021-04-17T04:42:00.0,71.0,71.3,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,673.7999999999998,71.29999999999995,77.23999999999995,38.99999999999999,51945.6,47913.6,52044.311999999954,48041.93999999996,71.0,71.3,39.0,76.85,55.0,45.0526313781738,46.6382675170898,679.82958984375,670.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,672.8999999999999,71.29571428571424,76.80285714285709,38.99999999999999,51528.600000000006,47806.649999999994,51681.03599999996,47974.889999999956
2021-04-17T04:44:00.0,71.0,71.3,39.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,676.7999999999998,71.27428571428567,77.40857142857138,38.99999999999999,52477.200000000004,48341.4,52390.1211428571,48238.43657142853,71.0,71.3,39.0,77.45,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,675.8999999999999,71.29142857142853,77.45857142857137,38.99999999999999,52511.100000000006,48341.4,52354.203428571374,48185.8611428571
2021-04-17T04:46:00.0,71.0,71.2,39.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,679.9999999999999,71.19142857142853,77.32285714285709,38.99999999999999,52477.200000000004,48273.6,52579.54285714281,48410.17142857139,71.0,71.2,39.0,77.35,54.95,45.0526313781738,46.6382675170898,679.82958984375,678.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,679.3,71.20857142857139,77.35428571428567,38.99999999999999,52443.3,48273.6,52546.744285714245,48371.97057142854
2021-04-17T04:48:00.0,71.0,71.2,39.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,681.9999999999999,71.20857142857139,75.9428571428571,38.99999999999999,51991.50000000001,48772.0,51793.02857142853,48564.24571428568,71.0,71.2,39.0,76.4,54.9,45.0526313781738,46.6382675170898,679.82958984375,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,681.3,71.20428571428567,76.39999999999995,38.99999999999999,52180.200000000004,48629.600000000006,52050.999999999956,48511.48285714282
2021-04-17T04:50:00.0,71.0,71.1,39.0,74.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.12571428571424,74.30857142857138,38.99999999999999,50895.5,48703.49999999999,51020.265142857104,48834.91542857139,71.0,71.15,39.0,74.65,54.95,45.0526313781738,46.6382675170898,679.82958984375,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,685.3,71.14999999999995,74.65428571428566,38.99999999999999,50985.25,48595.35,51160.13257142853,48759.06342857139
2021-04-17T04:52:00.0,71.0,71.1,39.0,73.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.09999999999995,73.85999999999996,38.99999999999999,51217.2,49343.399999999994,50712.27599999996,48817.25999999996,71.0,71.1,39.0,73.85,55.05,45.0526313781738,46.6382675170898,679.82958984375,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,685.8999999999999,71.09571428571424,73.85428571428568,38.99999999999999,51030.2,49130.09999999999,50656.65857142853,48764.55342857139
2021-04-17T04:54:00.0,71.0,71.1,39.0,76.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,687.7999999999998,71.10857142857138,76.16571428571424,38.99999999999999,52425.6,48916.799999999996,52386.778285714245,48908.475428571386,71.0,71.1,39.0,75.4,55.150000000000006,45.89473724365235,46.6382675170898,679.82958984375,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,687.4999999999998,71.10428571428567,75.42571428571424,38.99999999999999,51502.2,48561.299999999996,51855.40057142853,48884.19771428567
2021-04-17T04:56:00.0,71.0,71.0,39.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.05142857142852,77.85142857142853,38.99999999999999,53759.799999999996,49061.0,53452.79085714282,48783.910857142815,71.0,71.05,39.0,77.65,55.2,46.7368431091309,46.6382675170898,679.82958984375,689.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,686.5999999999999,71.05857142857138,77.61142857142852,38.99999999999999,53539.899999999994,48988.899999999994,53288.00685714282,48788.81514285711
2021-04-17T04:58:00.0,71.0,71.1,39.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.10857142857138,78.06857142857139,38.99999999999999,52884.0,48205.799999999996,53555.039999999964,48780.47999999996,71.0,71.1,39.0,77.95,55.1,46.8421058654785,46.6382675170898,679.82958984375,683.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,686.3,71.08714285714282,77.98857142857139,38.99999999999999,53239.600000000006,48561.299999999996,53523.53257142854,48787.09971428568
2021-04-17T05:00:00.0,71.0,71.1,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.09999999999995,77.7228571428571,38.99999999999999,53293.0,48703.49999999999,53317.87999999996,48774.59999999996,71.0,71.1,39.0,78.0,54.95,46.8421058654785,46.6382675170898,679.82958984375,686.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,686.0,71.09999999999995,77.93571428571424,38.99999999999999,53547.3,48810.149999999994,53463.899999999965,48774.59999999996
2021-04-17T05:02:00.0,71.0,71.1,39.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,684.5999999999999,71.09999999999995,75.75142857142853,38.99999999999999,52081.6,48916.799999999996,51859.42799999997,48675.05999999996,71.0,71.1,39.0,76.2,54.85,46.8421058654785,46.6382675170898,679.82958984375,689.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,685.5999999999999,71.09999999999995,76.24714285714282,38.99999999999999,52540.65,49023.45,52275.536857142826,48746.15999999996
2021-04-17T05:04:00.0,71.0,71.1,39.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,683.9999999999999,71.10857142857138,74.51428571428568,38.99999999999999,50578.799999999996,48205.799999999996,50967.771428571396,48638.262857142814,71.0,71.1,39.0,74.85,55.05,46.8421058654785,46.6382675170898,679.82958984375,679.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,684.3,71.10428571428567,74.79428571428568,38.99999999999999,50860.95,48312.45,51181.81371428567,48656.66142857139
2021-04-17T05:06:00.0,71.0,71.0,39.0,74.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.684211730957,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,684.0,70.99999999999996,74.92571428571425,38.99999999999999,51531.200000000004,48848.0,51249.188571428545,48563.99999999997,71.0,71.05,39.0,74.55000000000001,54.95,47.26315879821775,46.6382675170898,679.82958984375,686.5,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,684.0,71.04142857142853,74.60571428571424,38.99999999999999,51179.100000000006,48775.75,51030.30857142854,48592.33714285711
2021-04-17T05:08:00.0,70.5,70.9,39.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,53.4799194335937,720.879516601562,681.0,1000.0,400.0,84.9473648071289,85.0663452148438,0.0180000010877848,53.4882583618164,0.0,true,true,687.1999999999998,70.91714285714282,79.21428571428567,38.99999999999999,54003.299999999996,48282.9,54436.0571428571,48734.26057142853,70.5,70.9,39.0,78.0,54.95,50.1052627563477,53.2382583618164,719.429565429687,684.5,84.9473648071289,84.9680786132813,0.0180000010877848,53.2465934753418,0.0,686.5999999999999,70.91285714285712,78.01285714285709,38.99999999999999,53386.45,48531.05,53564.34857142853,48688.77028571426
2021-04-17T05:10:00.0,71.0,71.0,39.0,81.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,691.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,688.9999999999999,71.03428571428567,81.61999999999995,38.99999999999999,56316.5,49061.0,56236.17999999996,48942.62285714282,71.0,71.0,39.0,81.3,54.9,52.1052627563477,47.90908432006835,687.454467773438,689.5,85.5789489746094,85.6370315551758,0.0180000010877848,47.90908432006835,0.0,688.3999999999999,70.99999999999996,81.27857142857138,38.99999999999999,56056.649999999994,48954.5,55952.37342857139,48876.420571428534
2021-04-17T05:12:00.0,71.0,71.1,39.0,81.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,693.3999999999999,71.15999999999994,81.89142857142852,38.99999999999999,56838.600000000006,49343.399999999994,56783.516571428525,49342.34399999995,71.0,71.1,39.0,81.85,55.05,52.1052627563477,47.9299163818359,687.579467773438,692.5,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,692.4999999999999,71.10857142857137,81.83714285714281,38.99999999999999,56681.2,49236.75,56672.27028571424,49242.73199999995
2021-04-17T05:14:00.0,71.0,71.3,39.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,697.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,694.5999999999999,71.31714285714281,81.91428571428565,38.99999999999999,57154.0,49696.1,56897.66285714281,49536.88742857139,71.0,71.3,39.0,81.95,55.150000000000006,52.1052627563477,47.9299163818359,687.579467773438,695.5,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,694.3,71.2828571428571,81.93285714285709,38.99999999999999,56996.3,49589.149999999994,56885.9771428571,49491.69799999996
2021-04-17T05:16:00.0,71.0,71.3,39.0,81.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,696.3999999999999,71.31714285714281,81.89142857142852,38.99999999999999,56838.600000000006,49482.2,57029.19085714281,49665.25828571425,71.0,71.3,39.0,81.85,55.3,52.1052627563477,47.9299163818359,687.579467773438,694.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,695.7999999999998,71.30428571428567,81.8928571428571,38.99999999999999,56803.9,49482.2,56981.0491428571,49613.52971428567
2021-04-17T05:18:00.0,71.5,71.5,39.0,81.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,41.8132553100586,650.879516601562,700.0,1000.0,400.0,85.5789489746094,85.3784103393555,0.0180000010877848,41.8132553100586,0.0,true,true,690.1999999999998,71.48285714285711,81.13428571428565,38.99999999999999,56769.99999999999,50050.0,55998.88399999994,49337.467999999964,71.25,71.45,39.0,81.44999999999999,54.900000000000006,49.36842155456545,44.87158584594725,669.2294921875,698.5,85.5789489746094,85.50772094726565,0.0180000010877848,44.87158584594725,0.0,692.3999999999999,71.44142857142853,81.42857142857137,38.99999999999999,56892.299999999996,49907.9,56381.79028571423,49465.95399999997
2021-04-17T05:20:00.0,71.5,71.5,39.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,41.2049255371094,647.229553222656,672.0,1000.0,400.0,84.9473648071289,84.9444274902344,0.0180000010877848,41.1965942382812,0.0,true,true,685.9999999999999,71.46571428571426,79.53428571428566,38.99999999999999,53424.0,48048.0,54560.51999999995,49025.479999999974,71.5,71.5,39.0,79.9,54.9,45.0526313781738,41.4007568359375,648.3795471191405,680.0,84.9473648071289,84.9444274902344,0.0180000010877848,41.39242553710935,0.0,687.1999999999998,71.49142857142854,79.90428571428566,38.99999999999999,54335.2,48620.0,54910.6691428571,49128.94057142854
2021-04-17T05:22:00.0,71.5,71.5,39.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.2799453735351,641.629638671875,685.0,1000.0,400.0,84.9473648071289,84.7269744873047,0.0180000010877848,40.2716064453125,0.0,true,true,673.3999999999999,71.45714285714283,79.09999999999995,38.99999999999999,54183.49999999999,48977.5,53265.93999999996,48119.23999999997,71.5,71.45,39.0,79.1,54.849999999999994,45.0526313781738,43.52577209472655,643.129608154297,685.0,84.9473648071289,84.8279800415039,0.0180000010877848,40.51743698120115,0.0,676.2999999999998,71.45428571428567,79.12571428571422,38.99999999999999,54183.49999999999,48943.25,53512.795142857096,48324.52514285711
2021-04-17T05:24:00.0,71.5,71.6,39.0,77.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.0,39.2799606323242,635.679748535156,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,39.2716217041016,0.0,true,true,664.9999999999998,71.5228571428571,77.99428571428567,38.99999999999999,51336.100000000006,47184.399999999994,51866.19999999995,47562.69999999996,71.5,71.55,39.0,78.4,55.3,40.0,39.52995681762695,637.1546936035155,662.5,84.315788269043,84.2801742553711,0.0180000010877848,39.5216178894043,0.0,667.8999999999999,71.53714285714281,78.36999999999995,38.99999999999999,51941.75,47401.7,52344.41257142853,47779.699142857105
2021-04-17T05:26:00.0,71.0,71.4,39.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.7299652099609,668.379760742188,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.7299652099609,0.0,true,true,657.8,71.3828571428571,77.1571428571428,38.99999999999999,50643.200000000004,46838.4,50753.96857142853,46955.6434285714,71.0,71.4,39.0,77.25,54.95,40.2105255126953,44.842464447021456,669.0547790527345,657.5,84.315788269043,84.2801742553711,0.0180000010877848,44.842464447021456,0.0,658.8,71.42142857142852,77.25428571428566,38.99999999999999,50791.95,46945.5,50895.22057142854,47052.47571428568
2021-04-17T05:28:00.0,71.0,71.4,39.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.6799697875977,632.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,661.1999999999998,71.40857142857139,77.03428571428566,38.99999999999999,50512.0,46838.4,50935.069714285666,47215.34742857139,71.0,71.4,39.0,77.05,54.75,40.2105255126953,44.68413543701175,650.079803466797,657.5,84.315788269043,84.2801742553711,0.0180000010877848,44.679965972900405,0.0,660.1999999999998,71.40428571428568,77.05857142857137,38.99999999999999,50660.45,46945.5,50874.044571428516,47141.113714285675
2021-04-17T05:30:00.0,71.0,71.3,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.1999999999998,71.32571428571424,77.19142857142853,38.99999999999999,51646.8,47699.7,51193.35542857139,47303.21371428567,71.0,71.35,39.0,77.15,55.150000000000006,40.2105255126953,44.671630859375,668.02978515625,667.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,662.4999999999999,71.34999999999995,77.14142857142852,38.99999999999999,51497.7,47626.05,51106.23142857139,47269.357999999964
2021-04-17T05:32:00.0,71.0,71.3,39.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,664.9999999999999,71.29999999999995,77.12571428571424,38.99999999999999,51348.6,47485.799999999996,51288.59999999996,47414.49999999996,71.0,71.3,39.0,77.15,55.150000000000006,40.2105255126953,44.671630859375,668.02978515625,662.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,665.3999999999999,71.29571428571424,77.15428571428566,38.99999999999999,51111.7,47236.25,51338.47314285711,47440.166571428534
2021-04-17T05:34:00.0,71.0,71.3,39.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.27428571428567,77.13428571428567,38.99999999999999,51040.2,47200.6,51494.84914285711,47582.71314285711,71.0,71.3,39.0,77.1,54.9,40.2105255126953,44.671630859375,668.02978515625,665.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,666.8999999999999,71.29142857142853,77.10857142857137,38.99999999999999,51310.049999999996,47450.149999999994,51423.72428571424,47544.24171428567
2021-04-17T05:36:00.0,71.0,71.2,39.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.1828571428571,77.15142857142853,38.99999999999999,51348.6,47419.200000000004,51506.293714285675,47521.6754285714,71.0,71.2,39.0,77.15,55.1,40.2105255126953,44.671630859375,668.02978515625,670.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,667.8999999999999,71.20428571428567,77.14999999999995,38.99999999999999,51729.3,47739.600000000006,51528.48457142853,47557.34885714283
2021-04-17T05:38:00.0,71.0,71.3,39.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,665.1999999999998,71.27428571428567,76.9428571428571,38.599999999999994,51215.4,47485.799999999996,51182.38857142853,47411.654857142814,71.0,71.25,39.0,77.0,55.0,40.2105255126953,44.671630859375,668.02978515625,667.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,666.7999999999998,71.24999999999996,76.99142857142851,38.69999999999999,51397.649999999994,47559.3,51337.96228571424,47509.46114285711
2021-04-17T05:40:00.0,71.0,71.3,38.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,662.5999999999999,71.27428571428567,76.96571428571426,38.19999999999999,50743.0,46986.7,50997.48228571426,47226.34171428568,71.0,71.3,38.0,76.95,55.0,40.2105255126953,44.671630859375,668.02978515625,662.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,662.8999999999999,71.29571428571424,76.93714285714282,38.29999999999999,50979.2,47236.25,51001.623428571394,47261.93542857139
2021-04-17T05:42:00.0,71.0,71.2,38.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,661.7999999999998,71.1828571428571,77.10857142857137,37.99999999999999,51348.6,47419.200000000004,51030.45257142852,47108.81485714282,71.0,71.2,38.0,77.05,55.2,40.2105255126953,44.671630859375,668.02978515625,661.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,662.1999999999998,71.20428571428567,77.06714285714281,37.99999999999999,50930.3,47063.200000000004,51033.84542857138,47151.48657142854
2021-04-17T05:44:00.0,71.0,71.3,38.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.24857142857138,77.1428571428571,37.99999999999999,51040.2,47200.6,51500.57142857139,47565.54628571425,71.0,71.25,38.0,77.15,55.2,40.2105255126953,44.671630859375,668.02978515625,664.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,665.9999999999999,71.24142857142853,77.14999999999995,37.99999999999999,51227.7,47309.9,51381.888571428535,47446.80285714282
2021-04-17T05:46:00.0,71.0,71.2,38.0,77.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.1999999999998,71.15714285714282,77.06857142857137,37.99999999999999,51744.0,47846.4,51728.42514285709,47760.674285714245,71.0,71.2,38.0,77.05,54.75,40.2105255126953,44.671630859375,668.02978515625,672.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,670.5999999999999,71.19999999999996,77.0628571428571,37.99999999999999,51777.6,47846.4,51678.35542857138,47746.69428571425
2021-04-17T05:48:00.0,71.0,71.2,38.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,672.5999999999999,71.20857142857137,77.02857142857138,37.99999999999999,51676.8,47846.4,51809.417142857106,47894.8851428571,71.0,71.15,38.0,77.0,54.75,40.2105255126953,44.671630859375,668.02978515625,675.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,672.5999999999999,71.17571428571424,77.00857142857139,37.99999999999999,51975.3,48026.1,51795.96514285711,47872.78542857139
2021-04-17T05:50:00.0,71.0,71.1,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.18571428571424,77.29999999999995,37.99999999999999,51945.6,47779.2,51806.459999999955,47708.66571428567,71.0,71.19999999999999,38.0,77.25,55.150000000000006,40.2105255126953,44.671630859375,668.02978515625,670.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,671.3999999999999,71.20428571428567,77.21571428571424,37.99999999999999,51796.2,47739.45,51842.52942857139,47806.579714285675
2021-04-17T05:52:00.0,71.0,71.2,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.5999999999999,71.19999999999996,77.29999999999995,37.99999999999999,51481.799999999996,47419.200000000004,51760.079999999965,47675.51999999997,71.0,71.2,38.0,77.3,55.1,40.2105255126953,44.671630859375,668.02978515625,669.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,669.3,71.17857142857139,77.30428571428567,37.99999999999999,51713.7,47632.8,51739.75714285711,47639.82428571425
2021-04-17T05:54:00.0,71.0,71.3,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.25714285714281,77.27428571428567,37.99999999999999,51945.6,47913.6,51789.22628571424,47756.5371428571,71.0,71.25,38.0,77.3,55.05,40.2105255126953,44.671630859375,668.02978515625,669.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,669.8999999999999,71.24571428571424,77.29142857142853,37.99999999999999,51713.7,47666.4,51777.522857142816,47727.50742857139
2021-04-17T05:56:00.0,71.0,71.1,38.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,675.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.9999999999999,71.11714285714282,77.1828571428571,37.99999999999999,52110.0,47992.49999999999,51866.87999999996,47790.71999999997,71.0,71.15,38.0,77.2,54.9,40.2105255126953,44.671630859375,668.02978515625,673.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,671.9999999999998,71.16285714285709,77.20428571428567,37.99999999999999,51994.2,47919.45,51881.279999999955,47821.43999999996
2021-04-17T05:58:00.0,71.0,71.1,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.3999999999999,71.16857142857137,77.23999999999995,37.99999999999999,51481.799999999996,47352.6,51858.93599999996,47782.578857142806,71.0,71.1,38.0,77.25,55.0,40.2105255126953,44.671630859375,668.02978515625,670.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,671.6999999999998,71.12142857142851,77.23714285714281,37.99999999999999,51795.899999999994,47672.549999999996,51880.187999999966,47772.249428571384
2021-04-17T06:00:00.0,71.0,71.1,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.9999999999999,71.16857142857137,77.26571428571424,37.99999999999999,51713.7,47565.899999999994,51690.762857142814,47611.77428571424,71.0,71.19999999999999,38.0,77.25,55.1,40.2105255126953,44.671630859375,668.02978515625,670.5,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,669.5999999999999,71.18285714285709,77.2628571428571,37.99999999999999,51796.05,47739.75,51735.20742857139,47664.04971428566
2021-04-17T06:02:00.0,71.0,71.1,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,666.1999999999998,71.09142857142852,77.36857142857139,37.99999999999999,51713.7,47565.899999999994,51542.94228571424,47361.10971428567,71.0,71.1,38.0,77.3,55.05,40.2105255126953,44.671630859375,668.02978515625,669.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,667.1999999999998,71.08714285714281,77.33857142857138,37.99999999999999,51713.7,47565.899999999994,51600.264857142814,47429.33742857138
2021-04-17T06:04:00.0,71.0,71.2,38.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.3999999999999,71.14857142857139,76.50857142857139,37.99999999999999,50643.0,47134.4,50755.786285714246,47199.962285714246,71.0,71.15,38.0,76.9,54.7,40.2105255126953,44.671630859375,668.02978515625,662.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,664.0999999999999,71.14142857142853,76.84428571428566,37.99999999999999,50907.8,47101.3,51032.5251428571,47245.01771428568
2021-04-17T06:06:00.0,71.0,71.1,38.0,74.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,659.5999999999999,71.09142857142852,74.76571428571424,37.99999999999999,49517.6,47068.2,49315.46514285711,46891.90628571425,71.0,71.1,38.0,75.15,54.95,40.2105255126953,44.671630859375,668.02978515625,662.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,660.1999999999999,71.11285714285711,75.15857142857139,37.99999999999999,49749.3,47068.2,49619.92457142854,46948.72114285712
2021-04-17T06:08:00.0,71.0,71.1,38.0,74.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,657.8,71.11714285714281,74.33428571428567,37.99999999999999,48740.799999999996,46641.6,48897.09314285711,46780.856571428536,71.0,71.1,38.0,74.3,55.25,40.2105255126953,44.671630859375,668.02978515625,656.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,658.3999999999999,71.10857142857138,74.31714285714281,37.99999999999999,48740.799999999996,46641.6,48930.39657142854,46817.87828571425
2021-04-17T06:10:00.0,70.5,70.9,38.0,76.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,50.7549667358398,704.52978515625,656.0,1000.0,400.0,84.315788269043,84.4635238647461,0.0180000010877848,50.7549667358398,0.0,true,true,662.9999999999999,70.93428571428568,76.7971428571428,37.99999999999999,50249.6,46510.4,50916.50571428567,47029.4314285714,70.75,71.0,38.0,75.85,54.95,44.5263156890869,47.7132987976074,686.27978515625,657.5,84.315788269043,84.3718490600586,0.0180000010877848,47.7132987976074,0.0,660.8,70.99142857142853,75.94428571428566,37.99999999999999,49870.25,46682.649999999994,50185.86028571424,46911.01028571425
2021-04-17T06:12:00.0,71.0,71.1,38.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.8,71.04857142857138,79.44285714285711,37.99999999999999,53833.200000000004,48205.799999999996,53131.38285714283,47517.284571428536,70.75,71.0,38.0,79.1,54.7,48.8421058654785,48.15912628173825,688.9547424316405,672.0,84.9473648071289,85.14109802246091,0.0180000010877848,48.15912628173825,0.0,667.4999999999999,70.99142857142853,78.97571428571425,37.99999999999999,53157.0,47712.6,52716.89657142853,47386.85285714282
2021-04-17T06:14:00.0,71.0,71.1,38.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.9999999999999,71.09999999999995,79.65714285714282,37.99999999999999,53558.4,47779.2,53768.57142857139,47992.499999999956,71.0,71.1,38.0,79.6,54.8,48.8421058654785,45.2632904052734,671.579711914062,672.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,673.4999999999999,71.10857142857138,79.61714285714282,37.99999999999999,53491.2,47779.2,53622.20571428568,47891.60999999996
2021-04-17T06:16:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,681.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,675.5999999999999,71.15142857142851,79.63142857142853,38.39999999999999,54275.700000000004,48419.1,53798.99314285711,48069.9051428571,71.0,71.1,38.0,79.7,55.0,48.8421058654785,45.2632904052734,671.579711914062,676.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,674.9999999999999,71.1171428571428,79.70428571428567,38.29999999999999,53917.05,48099.149999999994,53800.34914285711,48004.09199999996
2021-04-17T06:18:00.0,71.0,71.3,39.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,678.8,71.31714285714281,77.8285714285714,38.79999999999999,52680.6,48341.4,52830.03428571426,48410.07657142854,71.0,71.3,39.0,78.35,55.05,48.8421058654785,45.2632904052734,671.579711914062,676.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,677.4999999999999,71.2828571428571,78.37142857142854,38.69999999999999,53002.8,48234.45,53095.9371428571,48294.18028571425
2021-04-17T06:20:00.0,71.0,71.3,39.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.1999999999998,71.29999999999995,76.15714285714282,38.99999999999999,52197.0,48840.5,51802.08857142853,48498.25999999996,71.0,71.3,39.0,76.55000000000001,54.9,48.8421058654785,45.2632904052734,671.579711914062,680.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,679.8999999999999,71.29999999999995,76.50714285714281,38.99999999999999,52052.25,48484.0,52017.10142857139,48476.86999999996
2021-04-17T06:22:00.0,71.0,71.3,39.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,681.9999999999999,71.29999999999995,76.19714285714281,38.99999999999999,51528.0,48341.4,51966.45142857139,48626.59999999996,71.0,71.3,39.0,75.85,54.9,48.8421058654785,45.2632904052734,671.579711914062,681.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,681.3999999999999,71.29999999999995,75.94857142857138,38.99999999999999,51691.25,48590.95,51751.50571428568,48583.81999999996
2021-04-17T06:24:00.0,71.0,71.3,39.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,681.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.5999999999999,71.27428571428567,79.03999999999996,38.99999999999999,53867.1,48555.299999999996,53794.62399999997,48509.27885714282,71.0,71.3,39.0,78.4,55.1,48.8421058654785,45.2632904052734,671.579711914062,681.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,681.3,71.29142857142853,78.31857142857139,38.99999999999999,53390.4,48555.299999999996,53357.93771428568,48570.86228571425
2021-04-17T06:26:00.0,71.0,71.2,39.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,679.3999999999999,71.21714285714282,79.7428571428571,38.99999999999999,54036.6,48273.6,54177.2971428571,48384.92685714282,71.0,71.2,39.0,79.7,55.05,48.8421058654785,45.2632904052734,671.579711914062,681.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,679.6999999999998,71.21714285714282,79.70428571428567,38.99999999999999,54315.55,48522.8,54174.99142857139,48406.291999999965
2021-04-17T06:28:00.0,71.0,71.3,39.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.30857142857138,79.80857142857138,38.79999999999999,54104.4,48341.4,54014.44114285711,48261.64114285711,71.0,71.3,39.0,79.75,55.150000000000006,48.8421058654785,45.2632904052734,671.579711914062,676.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,677.4999999999999,71.29142857142853,79.77571428571424,38.79999999999999,53950.95,48234.45,54048.023428571396,48299.93085714282
2021-04-17T06:30:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.29999999999995,78.63428571428565,38.79999999999999,53290.799999999996,48341.4,53219.68457142853,48255.83999999997,71.0,71.3,38.5,79.1,55.25,48.8421058654785,45.2632904052734,671.579711914062,676.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,676.8,71.29999999999995,79.06571428571422,38.79999999999999,53510.399999999994,48234.45,53511.67542857138,48255.83999999997
2021-04-17T06:32:00.0,71.0,71.3,39.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,675.5999999999999,71.29999999999995,76.59142857142852,38.99999999999999,51704.99999999999,48127.5,51745.16914285711,48170.27999999996,71.0,71.3,39.0,77.05,54.8,48.8421058654785,45.2632904052734,671.579711914062,676.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,675.5999999999999,71.29999999999995,77.05857142857138,38.89999999999999,52125.0,48234.45,52060.770857142816,48170.27999999996
2021-04-17T06:34:00.0,71.0,71.3,39.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,672.5999999999999,71.30857142857138,75.60285714285709,38.99999999999999,50962.5,48127.5,50850.48171428567,47962.14514285711,71.0,71.3,39.0,75.7,54.7,48.8421058654785,45.2632904052734,671.579711914062,673.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,673.4999999999999,71.30428571428567,75.7171428571428,38.99999999999999,50983.65,48020.55,50995.59857142853,48023.43257142854
2021-04-17T06:36:00.0,71.0,71.2,39.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,669.5999999999999,71.25142857142853,77.9828571428571,38.599999999999994,52182.0,47632.8,52217.32114285711,47709.95657142854,71.0,71.25,39.0,77.15,55.150000000000006,48.8421058654785,45.2632904052734,671.579711914062,670.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,670.1999999999999,71.25857142857139,77.17571428571424,38.69999999999999,51727.8,47773.2,51722.6794285714,47757.498857142826
2021-04-17T06:38:00.0,71.0,71.3,38.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,666.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.3999999999999,71.30857142857138,79.89142857142852,38.19999999999999,53213.4,47485.799999999996,53399.43085714281,47662.6491428571,71.0,71.3,38.0,79.7,55.2,48.8421058654785,45.2632904052734,671.579711914062,666.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,668.6999999999998,71.28714285714281,79.63571428571424,38.29999999999999,53080.2,47485.799999999996,53252.32542857139,47669.70599999996
2021-04-17T06:40:00.0,71.0,71.3,38.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.9999999999999,71.29142857142853,79.56857142857137,37.99999999999999,53185.5,47699.7,53231.37428571424,47693.965714285674,71.0,71.3,38.0,79.6,54.7,48.8421058654785,45.2632904052734,671.579711914062,670.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,668.9999999999999,71.29571428571424,79.6428571428571,37.99999999999999,53371.95,47806.649999999994,53281.07142857139,47696.832857142814
2021-04-17T06:42:00.0,71.0,71.4,38.0,79.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,666.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,669.5999999999999,71.37428571428566,79.8228571428571,37.99999999999999,53213.4,47552.4,53449.38514285711,47792.221714285675,71.0,71.35,38.0,79.80000000000001,54.849999999999994,48.8421058654785,45.2632904052734,671.579711914062,669.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,669.5999999999999,71.34999999999995,79.77428571428567,37.99999999999999,53385.9,47733.0,53416.86171428568,47775.95999999996
2021-04-17T06:44:00.0,71.0,71.4,38.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.8421058654785,45.2549591064453,671.529724121094,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2549591064453,0.0,true,true,670.1999999999998,71.40857142857139,78.40857142857139,37.99999999999999,52684.8,47980.8,52549.424571428535,47858.024571428534,71.0,71.4,38.0,78.9,55.1,45.0,45.25912475585935,671.554718017578,670.5,84.9473648071289,85.1642684936523,0.0180000010877848,45.25912475585935,0.0,670.4999999999999,71.40857142857139,78.89999999999996,37.99999999999999,52901.700000000004,47873.700000000004,52902.5974285714,47879.44714285711
2021-04-17T06:46:00.0,71.0,71.3,38.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,671.9999999999998,71.35142857142853,76.0428571428571,37.99999999999999,50844.0,47699.7,51100.79999999995,47948.15999999995,71.0,71.35,38.0,76.6,55.15,44.31578826904295,45.25079345703125,671.5047302246095,672.0,84.9473648071289,85.15672302246091,0.0180000010877848,45.25079345703125,0.0,671.6999999999998,71.35857142857138,76.6085714285714,37.99999999999999,51477.0,47947.350000000006,51457.80771428567,47931.55028571424
2021-04-17T06:48:00.0,71.0,71.4,38.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.8,71.41714285714282,75.22857142857139,38.19999999999999,50467.2,47980.8,50463.32571428568,47906.6194285714,71.0,71.4,38.0,75.19999999999999,55.05,44.2105255126953,45.2466278076172,671.479736328125,672.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,671.3999999999999,71.39142857142852,75.22999999999996,38.099999999999994,50534.399999999994,47980.8,50509.42285714282,47932.189714285676
2021-04-17T06:50:00.0,71.0,71.3,39.0,77.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.7999999999998,71.32571428571424,77.78857142857139,38.599999999999994,52115.100000000006,47699.7,52180.573714285674,47845.2891428571,71.0,71.35,38.5,77.05000000000001,55.05,44.2105255126953,45.2466278076172,671.479736328125,670.5,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,671.0999999999999,71.34999999999995,77.02428571428567,38.49999999999999,51660.75,47840.25,51690.768857142815,47882.992285714245
2021-04-17T06:52:00.0,71.0,71.3,39.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.7999999999998,71.29999999999995,78.82571428571424,38.99999999999999,52717.2,47699.7,52876.2891428571,47828.03999999996,71.0,71.3,39.0,78.8,54.8,44.2105255126953,45.2466278076172,671.479736328125,670.5,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,670.8,71.29571428571424,78.77857142857138,38.89999999999999,52835.399999999994,47806.649999999994,52844.66571428567,47825.165142857106
