time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T06:54:00.0,71.0,71.3,39.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,673.7999999999998,71.29999999999995,78.68571428571424,38.99999999999999,52819.2,47913.6,53018.43428571424,48041.93999999996,71.0,71.3,39.0,78.6,54.95,44.2105255126953,45.2466278076172,671.479736328125,672.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,673.1999999999998,71.29999999999995,78.65571428571423,38.99999999999999,52819.2,47913.6,52951.04485714281,47999.15999999996
2021-04-17T06:56:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,678.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.9999999999998,71.29142857142853,78.62571428571422,38.99999999999999,53290.799999999996,48341.4,53072.35714285709,48121.71428571424,71.0,71.3,39.0,78.75,55.150000000000006,44.2105255126953,45.2466278076172,671.479736328125,678.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,674.6999999999998,71.29571428571424,78.71571428571423,38.99999999999999,53392.5,48341.4,53109.46542857138,48103.2171428571
2021-04-17T06:58:00.0,71.0,71.4,39.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,675.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.9999999999999,71.38285714285709,76.81999999999996,38.99999999999999,51772.5,48195.00000000001,51853.49999999997,48183.42857142853,71.0,71.35,39.0,77.30000000000001,55.3,44.2105255126953,45.2466278076172,671.479736328125,673.5,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,675.3,71.35428571428567,77.3128571428571,38.99999999999999,52060.65,48054.3,52209.52028571426,48185.54057142853
2021-04-17T07:00:00.0,71.0,71.3,39.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.5999999999999,71.32571428571424,75.3228571428571,38.99999999999999,50895.00000000001,48127.5,51038.76799999997,48330.30399999996,71.0,71.35,39.0,75.7,54.75,44.2105255126953,45.2382888793945,671.429748535156,675.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,676.3,71.35428571428567,75.64428571428567,38.99999999999999,51097.5,48161.25,51157.81257142854,48256.86628571425
2021-04-17T07:02:00.0,71.0,71.3,39.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,680.1999999999999,71.29999999999995,75.51999999999995,39.39999999999999,51649.00000000001,48840.5,51368.70399999996,48498.259999999966,71.0,71.3,39.0,75.15,54.95,44.2105255126953,45.2382888793945,671.429748535156,681.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,679.8999999999999,71.29571428571424,75.24428571428567,39.29999999999999,51215.600000000006,48590.95,51158.67257142854,48473.95742857139
2021-04-17T07:04:00.0,71.0,71.3,40.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.7999999999998,71.29999999999995,78.27999999999996,39.8,53155.200000000004,48341.4,53449.58399999996,48683.639999999956,71.0,71.3,40.0,77.7,55.2,44.2105255126953,45.2382888793945,671.429748535156,681.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,682.0999999999999,71.29999999999995,77.61857142857139,39.699999999999996,52950.100000000006,48590.95,52944.09057142853,48633.72999999995
2021-04-17T07:06:00.0,71.0,71.3,40.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.9999999999999,71.29999999999995,78.77428571428567,39.99999999999999,53978.0,48840.5,53566.51428571424,48483.99999999996,71.0,71.3,40.0,78.8,54.849999999999994,44.2105255126953,45.2382888793945,671.429748535156,683.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,680.9999999999999,71.29999999999995,78.80428571428567,39.99999999999999,53820.399999999994,48697.899999999994,53665.74857142853,48555.29999999996
2021-04-17T07:08:00.0,71.0,71.3,40.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.9999999999999,71.33428571428567,78.75142857142852,39.99999999999999,53122.5,48127.5,53550.971428571385,48507.314285714245,71.0,71.3,40.0,78.65,54.8,44.2105255126953,45.2382888793945,671.429748535156,678.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,679.9999999999999,71.3128571428571,78.70142857142852,39.99999999999999,53324.55,48341.399999999994,53516.971428571385,48492.74285714282
2021-04-17T07:10:00.0,71.0,71.3,40.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.9999999999999,71.36857142857139,78.80857142857138,39.99999999999999,53662.799999999996,48555.299999999996,53432.21142857139,48387.89142857139,71.0,71.35,40.0,78.9,54.9,44.2105255126953,45.2382888793945,671.429748535156,679.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,678.3,71.35428571428568,78.86999999999995,39.99999999999999,53612.399999999994,48482.25,53497.53942857139,48399.60771428568
2021-04-17T07:12:00.0,71.0,71.3,40.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,676.8,71.35999999999996,77.28571428571423,39.99999999999999,52341.6,48341.4,52306.97142857139,48296.44799999997,71.0,71.35,40.0,77.7,55.1,44.2105255126953,45.2382888793945,671.429748535156,678.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,677.0999999999999,71.34571428571425,77.7128571428571,39.99999999999999,52680.6,48375.3,52619.503714285675,48308.17885714282
2021-04-17T07:14:00.0,71.0,71.4,40.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,669.9999999999999,71.38285714285709,75.79999999999995,40.39999999999999,51165.0,48195.00000000001,50785.99999999996,47826.51428571424,71.0,71.4,40.0,76.15,55.05,44.2105255126953,45.2382888793945,671.429748535156,673.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,672.1999999999998,71.37857142857138,76.12428571428566,40.29999999999999,51286.5,48087.90000000001,51171.45828571425,47980.66628571424
2021-04-17T07:16:00.0,71.0,71.3,41.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,656.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,664.1999999999998,71.29142857142853,75.65142857142853,40.79999999999999,49593.6,46772.799999999996,50247.67885714281,47351.766857142815,71.0,71.3,41.0,75.5,55.150000000000006,44.2105255126953,45.2382888793945,671.429748535156,662.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,665.1999999999998,71.30857142857138,75.52999999999994,40.69999999999999,50018.100000000006,47236.25,50242.43457142853,47434.478857142814
2021-04-17T07:18:00.0,71.0,71.3,41.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,662.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,662.9999999999999,71.29999999999995,77.91428571428567,40.999999999999986,51636.0,47200.6,51657.17142857139,47271.899999999965,71.0,71.3,41.0,77.3,55.1,44.2105255126953,45.2382888793945,671.429748535156,660.5,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,662.6999999999998,71.29999999999995,77.28714285714281,40.999999999999986,51057.7,47093.649999999994,51218.37771428567,47250.509999999966
2021-04-17T07:20:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,668.8,71.29999999999995,78.66857142857138,40.999999999999986,52819.2,47913.6,52613.54057142854,47685.439999999966,71.0,71.3,41.0,78.65,54.15,44.2105255126953,45.2382888793945,671.429748535156,669.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,667.4999999999999,71.29999999999995,78.64999999999995,40.999999999999986,52616.7,47699.7,52498.8991428571,47592.749999999956
2021-04-17T07:22:00.0,71.0,71.3,41.0,78.0,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,673.1999999999998,71.29999999999995,78.08571428571425,40.999999999999986,52416.0,47913.6,52567.302857142815,47999.15999999996,71.0,71.3,41.0,78.2,53.25,44.2105255126953,45.2382888793945,671.429748535156,672.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,671.9999999999999,71.29999999999995,78.22571428571425,40.999999999999986,52550.4,47913.6,52567.51199999996,47913.59999999996
2021-04-17T07:24:00.0,71.0,71.3,41.0,76.8,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,675.5999999999999,71.29999999999995,76.7828571428571,40.999999999999986,52070.4,48341.4,51874.498285714246,48170.27999999996,71.0,71.3,41.0,77.25,51.75,44.2105255126953,45.2382888793945,671.429748535156,675.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,674.9999999999999,71.29999999999995,77.19428571428567,40.999999999999986,52142.4,48127.5,52105.895999999964,48127.499999999956
2021-04-17T07:26:00.0,71.0,71.3,41.0,75.0,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,680.8,71.23999999999995,74.95714285714283,40.999999999999986,50850.0,48341.4,51030.82285714283,48500.191999999966,71.0,71.3,41.0,75.35,52.05,44.2105255126953,45.2382888793945,671.429748535156,678.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,679.4999999999999,71.27857142857138,75.36714285714282,40.999999999999986,51087.3,48341.4,51211.44057142854,48433.7391428571
2021-04-17T07:28:00.0,71.0,71.2,41.0,74.1,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.1999999999998,71.14857142857139,74.03999999999995,41.39999999999999,50758.49999999999,48772.0,50510.08799999995,48537.55542857139,71.0,71.15,41.0,74.25,53.2,44.2105255126953,45.2382888793945,671.429748535156,685.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,682.1999999999998,71.1671428571428,74.22857142857137,41.29999999999999,50861.25,48737.75,50638.73142857138,48550.22485714282
2021-04-17T07:30:00.0,70.5,70.9,42.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,51.2799530029297,707.6796875,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.2882919311523,0.0,true,true,680.8,70.9428571428571,75.21999999999994,41.8,50917.799999999996,48070.200000000004,51209.775999999954,48297.89714285711,70.75,71.0,42.0,74.6,53.9,45.26315689086915,48.2591209411621,689.554718017578,681.5,84.9473648071289,85.1340637207031,0.0180000010877848,48.2632904052734,0.0,681.5,71.0128571428571,74.68999999999994,41.699999999999996,50838.149999999994,48386.85,50900.86399999996,48395.311142857114
2021-04-17T07:32:00.0,70.5,70.9,42.0,78.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,51.7882843017578,710.729675292969,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.7882843017578,0.0,true,true,677.9999999999999,70.8828571428571,78.54571428571424,41.99999999999999,53358.6,48070.200000000004,53253.994285714245,48058.57714285711,70.5,70.9,42.0,77.9,54.4,47.4736824035645,51.66744995117185,710.0046691894535,678.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.6716194152832,0.0,678.6999999999998,70.8828571428571,77.79714285714282,41.99999999999999,52816.2,48070.200000000004,52800.39685714282,48108.195142857105
2021-04-17T07:34:00.0,71.0,71.1,42.0,79.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,46.4632720947266,678.779602050781,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,46.4632720947266,0.0,true,true,676.8,71.01428571428568,79.26571428571424,41.99999999999999,53765.4,48205.799999999996,53647.03542857139,48062.468571428544,70.75,71.0,42.0,79.19999999999999,54.1,47.4736824035645,46.309108734130845,677.8546447753905,678.0,84.9473648071289,85.1340637207031,0.0180000010877848,49.309108734130845,0.0,677.0999999999999,70.98714285714283,79.22999999999996,41.99999999999999,53697.6,48138.0,53646.62228571424,48065.38628571425
2021-04-17T07:36:00.0,71.0,71.1,42.0,79.1,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,676.1999999999999,71.06571428571425,79.03142857142853,41.99999999999999,53392.49999999999,47992.49999999999,53441.05199999997,48054.63599999997,71.0,71.05,42.0,79.15,53.650000000000006,49.5789489746094,46.5841026306152,679.504608154297,675.0,84.9473648071289,85.28295516967775,0.0180000010877848,46.5841026306152,0.0,676.5,71.06714285714281,79.15428571428566,41.99999999999999,53426.25,47958.75,53547.911142857105,48076.922571428535
2021-04-17T07:38:00.0,71.0,71.1,42.0,77.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.09999999999995,77.36857142857139,41.99999999999999,52177.5,47992.49999999999,52177.36457142853,47949.83999999996,71.0,71.1,42.0,77.85,53.4,49.5789489746094,46.6382675170898,679.82958984375,676.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,674.3999999999999,71.10428571428567,77.8628571428571,41.99999999999999,52666.350000000006,48099.149999999994,52510.71085714281,47952.73028571425
2021-04-17T07:40:00.0,71.0,71.1,42.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.09999999999995,75.89142857142852,42.39999999999999,51232.50000000001,47992.49999999999,51044.57485714281,47821.859999999964,71.0,71.1,42.0,76.2,54.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,673.1999999999999,71.09999999999995,76.1871428571428,42.29999999999999,51205.5,47779.2,51289.36199999996,47864.51999999996
2021-04-17T07:42:00.0,71.0,71.1,43.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.1999999999998,71.09142857142852,75.91999999999996,42.79999999999999,50937.6,47779.2,51109.34399999996,47858.74971428567,71.0,71.1,43.0,75.69999999999999,54.349999999999994,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,672.5999999999998,71.09571428571424,75.7428571428571,42.69999999999999,50870.399999999994,47779.2,50944.75199999996,47818.974857142806
2021-04-17T07:44:00.0,71.0,71.2,43.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.14857142857139,78.63142857142853,42.99999999999999,53122.5,48060.0,52840.31999999996,47811.83999999997,71.0,71.15,43.0,77.9,54.45,49.5789489746094,46.6382675170898,679.82958984375,673.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.9999999999998,71.14142857142853,77.87428571428566,42.99999999999999,52466.85,47919.6,52331.51999999996,47807.039999999964
2021-04-17T07:46:00.0,71.0,71.1,43.0,79.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.11714285714281,79.68571428571423,42.99999999999999,53491.2,47779.2,53548.799999999945,47790.71999999995,71.0,71.1,43.0,79.6,54.5,49.5789489746094,46.6382675170898,679.82958984375,670.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.9999999999998,71.12142857142852,79.59571428571424,42.99999999999999,53371.799999999996,47672.549999999996,53488.31999999995,47793.59999999995
2021-04-17T07:48:00.0,71.0,71.2,43.0,79.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.23428571428568,79.49999999999997,42.99999999999999,53424.0,47846.4,53423.99999999997,47869.439999999966,71.0,71.2,43.0,79.55,53.95,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.6999999999998,71.19999999999996,79.54999999999995,42.99999999999999,53457.6,47846.4,53433.71999999996,47825.05028571425
2021-04-17T07:50:00.0,71.0,71.3,43.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.30857142857138,78.63428571428567,42.99999999999999,52819.2,47913.6,52889.420571428534,47962.14514285711,71.0,71.3,43.0,78.9,54.650000000000006,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,672.3,71.29142857142853,78.89571428571423,42.99999999999999,53020.8,47913.6,53041.51028571425,47929.23257142854
2021-04-17T07:52:00.0,71.0,71.3,43.0,77.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.7999999999998,71.29999999999995,77.68285714285709,42.99999999999999,52447.5,48127.5,52342.70914285709,48041.93999999996,71.0,71.3,43.0,77.9,55.85,49.5789489746094,46.6382675170898,679.82958984375,673.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,673.4999999999998,71.29999999999995,77.89571428571423,42.99999999999999,52465.35,48020.55,52462.69971428567,48020.54999999996
2021-04-17T07:54:00.0,71.0,71.3,43.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.9999999999999,71.30857142857138,76.91428571428565,43.39999999999999,51975.0,48127.5,51917.14285714281,48133.285714285674,71.0,71.3,43.0,77.15,55.75,49.5789489746094,46.6382675170898,679.82958984375,675.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,674.9999999999999,71.30428571428567,77.11999999999995,43.29999999999999,52076.25,48127.5,52055.999999999956,48130.39285714282
2021-04-17T07:56:00.0,71.0,71.2,44.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.21714285714282,77.02857142857138,43.79999999999999,51676.8,47846.4,51948.06857142853,48028.841142857105,71.0,71.25,44.0,76.75,55.05,49.5789489746094,46.6382675170898,679.82958984375,675.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,674.3999999999999,71.24571428571424,76.83142857142853,43.69999999999999,51805.8,48093.9,51815.115428571386,48048.109714285674
2021-04-17T07:58:00.0,71.0,71.3,44.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.27428571428567,79.6228571428571,43.999999999999986,53797.5,48127.5,53554.333714285676,47939.08457142853,71.0,71.25,44.0,79.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,673.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,673.1999999999998,71.24571428571424,78.95714285714281,43.999999999999986,53207.55,47986.95,53153.5491428571,47962.59771428567
2021-04-17T08:00:00.0,71.0,71.3,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.29999999999995,79.40857142857138,43.999999999999986,53356.8,47913.6,53362.559999999954,47913.59999999996,71.0,71.3,44.0,79.75,55.05,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,672.3,71.30428571428567,79.71999999999996,43.999999999999986,53592.0,47913.6,53595.84942857139,47937.87257142854
2021-04-17T08:02:00.0,71.0,71.3,44.0,77.4,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.3999999999999,71.32571428571424,77.38285714285709,44.19999999999999,51780.600000000006,47699.7,51954.85028571424,47888.08457142853,71.0,71.3,44.0,77.85,55.8,49.5789489746094,46.6382675170898,679.82958984375,670.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.3999999999999,71.30857142857138,77.84999999999995,44.09999999999999,52199.100000000006,47806.649999999994,52268.489999999954,47876.57485714281
2021-04-17T08:04:00.0,71.0,71.4,45.0,78.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.8,71.38285714285709,78.11142857142852,44.599999999999994,52416.0,47980.8,52397.14628571425,47883.62057142853,71.0,71.4,44.5,77.55,55.95,49.4736843109131,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.0999999999999,71.38285714285709,77.64857142857139,44.49999999999999,52113.6,47980.8,52109.81742857139,47905.035428571384
2021-04-17T08:06:00.0,71.0,71.3,45.0,80.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.1999999999998,71.2828571428571,80.31999999999995,44.99999999999999,53854.5,47699.7,53830.46399999995,47773.770857142816,71.0,71.3,45.0,80.1,55.599999999999994,46.6315803527832,46.6382675170898,679.82958984375,670.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,670.4999999999998,71.30428571428567,79.96714285714282,44.89999999999999,53706.45,47806.649999999994,53617.86342857138,47809.529999999955
2021-04-17T08:08:00.0,71.0,71.4,45.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,46.6299362182617,679.779602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6299362182617,0.0,true,true,669.5999999999999,71.37428571428566,78.6828571428571,44.99999999999999,52650.3,47766.600000000006,52686.04114285711,47792.221714285675,71.0,71.35,45.0,79.2,55.25,46.421052932739244,46.63410186767575,679.8045959472655,669.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.63410186767575,0.0,669.8999999999999,71.34999999999995,79.24714285714282,44.99999999999999,52984.8,47733.15,53087.83028571424,47797.357714285674
2021-04-17T08:10:00.0,71.0,71.4,45.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.4632720947266,678.779602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.4632720947266,0.0,true,true,670.1999999999998,71.39999999999996,76.69142857142853,44.99999999999999,51312.3,47766.600000000006,51398.59542857139,47852.27999999996,71.25,71.4,45.0,77.15,55.05,45.315788269043,43.51327133178715,661.07958984375,670.5,84.9473648071289,85.3858642578125,0.0180000010877848,43.50910568237305,0.0,669.8999999999999,71.40428571428568,77.14142857142852,44.99999999999999,51729.75,47873.700000000004,51676.90799999996,47833.729714285684
2021-04-17T08:12:00.0,71.0,71.4,45.0,77.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,40.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,671.3999999999999,71.39999999999996,77.3285714285714,44.99999999999999,51878.4,47980.8,51918.40285714282,47937.95999999996,71.0,71.4,45.0,76.80000000000001,55.45,45.1578941345215,43.317440032959,677.9046325683595,670.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.317440032959,0.0,671.3999999999999,71.39999999999996,76.89428571428567,44.99999999999999,51495.0,47873.700000000004,51626.8234285714,47937.95999999996
2021-04-17T08:14:00.0,71.0,71.4,45.0,79.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.1999999999998,71.36571428571423,79.67142857142854,44.99999999999999,53625.6,47980.8,53634.80571428568,48043.398857142805,71.0,71.4,45.0,79.35,55.849999999999994,45.1578941345215,46.2966079711914,677.779663085938,673.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,672.8999999999999,71.3871428571428,79.23428571428568,44.99999999999999,53441.55,48087.90000000001,53316.88199999997,48036.40199999996
2021-04-17T08:16:00.0,71.0,71.4,45.0,78.7,56.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.7999999999998,71.36571428571423,78.73428571428568,44.99999999999999,52886.4,47980.8,53051.16171428568,48086.21828571424,71.0,71.35,45.0,79.05000000000001,56.5,45.1578941345215,46.2966079711914,677.779663085938,673.5,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,673.8,71.35857142857138,79.09714285714281,44.99999999999999,53240.700000000004,48054.15,53295.65485714282,48081.405428571394
2021-04-17T08:18:00.0,71.0,71.4,45.0,77.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.1549453735351,676.9296875,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.1549453735351,0.0,true,true,676.1999999999998,71.43428571428568,77.19999999999995,44.99999999999999,52110.0,48195.00000000001,52202.63999999995,48303.863999999965,71.0,71.4,45.0,77.6,56.05,45.10526275634765,46.2174453735351,677.3046875,675.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2174453735351,0.0,675.8999999999999,71.41714285714282,77.57857142857138,44.99999999999999,52380.0,48195.00000000001,52435.24285714282,48270.85199999997
2021-04-17T08:20:00.0,71.0,71.4,45.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.9132843017578,675.479675292969,678.0,1000.0,400.0,84.9473648071289,85.3228530883789,0.0180000010877848,45.9132843017578,0.0,true,true,676.7999999999998,71.43428571428568,77.04571428571424,44.99999999999999,52138.200000000004,48409.200000000004,52144.539428571385,48346.72457142854,71.25,71.45,45.0,76.80000000000001,55.4,44.89473724365235,42.99244689941405,657.9546508789065,679.5,84.9473648071289,85.3466110229492,0.0180000010877848,42.98828125,0.0,676.8,71.44142857142853,76.8728571428571,44.99999999999999,52185.450000000004,48550.350000000006,52027.54971428568,48351.55885714282
2021-04-17T08:22:00.0,71.0,71.4,45.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,675.5999999999999,71.36571428571423,79.18857142857138,45.39999999999999,53527.5,48195.00000000001,53499.798857142814,48214.67657142853,71.0,71.4,45.0,78.75,55.3,44.7368431091309,45.8466186523437,675.079711914063,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,676.1999999999999,71.38285714285709,78.67714285714281,45.29999999999999,53156.25,48195.00000000001,53201.17714285711,48269.09828571425
2021-04-17T08:24:00.0,71.0,71.4,46.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.1999999999999,71.33142857142853,78.66857142857138,45.79999999999999,53054.99999999999,48195.00000000001,53195.687999999966,48234.31199999997,71.0,71.35,46.0,78.94999999999999,55.55,44.7368431091309,45.8466186523437,675.079711914063,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,675.8999999999999,71.34571428571425,78.96714285714282,45.69999999999999,53291.25,48161.25,53373.80228571425,48222.56399999997
2021-04-17T08:26:00.0,71.0,71.4,46.0,77.5,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.7999999999998,71.36571428571423,77.53428571428566,45.999999999999986,52545.0,48409.200000000004,52475.20457142852,48300.31542857138,71.0,71.35,46.0,77.75,56.55,44.7368431091309,45.8466186523437,675.079711914063,678.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,676.8,71.3628571428571,77.76285714285709,45.999999999999986,52714.5,48375.3,52629.90171428567,48298.38171428567
2021-04-17T08:28:00.0,71.0,71.4,46.0,76.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.7882843017578,0.0,true,true,677.3999999999999,71.40857142857139,76.77428571428567,45.999999999999986,51840.0,48195.00000000001,52006.9011428571,48372.16628571425,71.0,71.4,46.0,77.0,55.75,44.7368431091309,45.8091163635254,674.854675292969,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.8091163635254,0.0,677.3999999999999,71.40857142857139,76.97428571428567,45.999999999999986,52090.8,48302.100000000006,52142.381142857106,48372.16628571425
2021-04-17T08:30:00.0,71.0,71.3,46.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.32571428571424,75.91428571428565,45.999999999999986,51528.0,48341.4,51424.33714285709,48316.03885714282,71.0,71.35,46.0,76.15,54.3,44.7368431091309,45.73828125,674.4296875,678.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,677.3999999999999,71.34999999999995,76.13285714285709,45.999999999999986,51629.7,48375.3,51572.39742857138,48332.48999999996
2021-04-17T08:32:00.0,71.0,71.3,46.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.29999999999995,75.95428571428566,45.999999999999986,51392.4,48341.4,51451.433142857095,48298.61999999996,71.0,71.3,46.0,75.69999999999999,54.5,44.7368431091309,45.73828125,674.4296875,678.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,677.3999999999999,71.29571428571424,75.77714285714282,45.999999999999986,51324.6,48341.4,51331.43657142853,48295.71685714282
2021-04-17T08:34:00.0,71.0,71.3,46.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.23999999999995,78.7771428571428,45.999999999999986,53562.0,48341.4,53269.10399999995,48172.487999999954,71.0,71.3,46.0,78.15,54.7,44.7368431091309,45.73828125,674.4296875,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.4999999999999,71.27857142857138,78.06857142857137,45.999999999999986,52869.75,48234.45,52813.17599999996,48219.9651428571
2021-04-17T08:36:00.0,71.0,71.2,46.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.1828571428571,78.40857142857138,46.39999999999999,52920.00000000001,48060.0,53019.87599999995,48133.84799999996,71.0,71.15,46.0,78.75,55.25,44.7368431091309,45.73828125,674.4296875,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,675.8999999999999,71.17571428571424,78.76285714285709,46.29999999999999,53156.25,48026.25,53235.70885714282,48107.667428571396
2021-04-17T08:38:00.0,71.0,71.3,47.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.31714285714281,76.84857142857139,46.79999999999999,52138.200000000004,48341.4,51965.00399999996,48224.65199999996,71.0,71.3,47.0,77.2,55.05,44.7368431091309,45.73828125,674.4296875,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.1999999999998,71.29999999999995,77.20428571428567,46.69999999999999,52225.350000000006,48234.45,52205.537999999964,48213.05999999996
2021-04-17T08:40:00.0,71.0,71.2,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.8,71.21714285714282,76.39142857142853,46.99999999999999,51570.00000000001,48060.0,51701.71885714283,48199.762285714256,71.0,71.25,47.0,76.4,55.25,44.7368431091309,45.73828125,674.4296875,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.8,71.24571428571424,76.42999999999996,46.99999999999999,51684.600000000006,48200.7,51727.82399999997,48219.0994285714
2021-04-17T08:42:00.0,71.0,71.3,47.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,674.9999999999999,71.27428571428567,76.38285714285709,46.99999999999999,51570.00000000001,48127.5,51558.42857142853,48110.14285714282,71.0,71.25,47.0,76.45,55.55,44.7368431091309,45.73828125,674.4296875,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,675.5999999999999,71.24571428571424,76.42428571428567,46.99999999999999,51718.5,48200.55,51632.27228571424,48133.587428571394
2021-04-17T08:44:00.0,71.0,71.3,47.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,672.5999999999999,71.23999999999995,76.22571428571425,46.99999999999999,51206.4,47913.6,51269.415428571396,47916.02399999996,71.0,71.3,47.0,76.2,55.4,44.7368431091309,45.73828125,674.4296875,673.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,673.1999999999998,71.2828571428571,76.20428571428567,46.99999999999999,51320.7,48020.55,51300.71228571425,47987.6451428571
2021-04-17T08:46:00.0,71.0,71.2,47.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999998,71.1828571428571,78.3971428571428,46.99999999999999,52752.0,47846.4,52682.87999999994,47834.879999999954,71.0,71.15,47.0,77.7,54.75,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,671.9999999999998,71.17571428571424,77.72999999999995,46.99999999999999,52099.05,47706.149999999994,52234.559999999954,47830.07999999996
2021-04-17T08:48:00.0,71.0,71.3,47.0,78.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,674.9999999999999,71.31714285714281,78.77428571428567,46.99999999999999,53190.0,48127.5,53172.64285714282,48139.07142857139,71.0,71.3,47.0,79.05,54.35,44.7368431091309,45.73828125,674.4296875,673.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,674.0999999999999,71.29999999999995,78.98571428571424,46.99999999999999,53239.8,48020.55,53244.079714285675,48063.34542857139
2021-04-17T08:50:00.0,71.0,71.2,47.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.25142857142853,76.96571428571424,46.99999999999999,52206.0,48273.6,52044.21599999996,48180.215999999964,71.0,71.25,47.0,77.35,54.35,44.7368431091309,45.73828125,674.4296875,678.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,675.8999999999999,71.25857142857139,77.38428571428567,46.99999999999999,52443.3,48307.5,52303.9131428571,48163.66628571425
2021-04-17T08:52:00.0,71.0,71.3,47.0,76.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.31714285714281,76.37428571428568,46.99999999999999,51570.00000000001,48127.5,51644.29199999996,48224.65199999996,71.0,71.3,47.0,76.45,54.7,44.7368431091309,45.73828125,674.4296875,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.1999999999998,71.29142857142853,76.45857142857139,46.99999999999999,51603.75,48127.5,51701.28599999996,48207.26399999996
2021-04-17T08:54:00.0,71.0,71.2,47.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.19999999999996,76.48285714285709,46.99999999999999,51867.0,48273.6,51809.48742857138,48230.87999999996,71.0,71.25,47.0,76.45,55.2,44.7368431091309,45.73828125,674.4296875,676.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.8,71.24142857142853,76.44999999999996,46.99999999999999,51718.5,48200.55,51741.37971428568,48216.17399999996
2021-04-17T08:56:00.0,71.0,71.1,47.0,76.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,681.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.09142857142852,76.31428571428567,46.99999999999999,52028.4,48419.1,51695.2971428571,48157.33371428567,71.0,71.1,47.0,76.45,55.650000000000006,44.7368431091309,45.73828125,674.4296875,679.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,677.0999999999999,71.10428571428568,76.41142857142853,46.99999999999999,51947.7,48312.45,51738.1491428571,48144.707999999955
2021-04-17T08:58:00.0,71.0,71.1,47.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.7999999999998,71.09999999999995,76.6371428571428,46.99999999999999,51867.0,48205.799999999996,51638.10685714281,47907.17999999996,71.0,71.1,47.0,76.3,55.45,44.7368431091309,45.73828125,674.4296875,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,674.6999999999998,71.09999999999995,76.38999999999996,46.99999999999999,51503.1,47992.5,51540.11057142853,47971.169999999955
2021-04-17T09:00:00.0,71.0,71.1,47.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.3999999999999,71.09142857142852,79.21999999999997,46.99999999999999,53118.600000000006,47565.899999999994,52871.42799999997,47446.41942857139,71.0,71.1,47.0,78.7,55.3,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,668.3999999999999,71.09571428571424,78.61857142857139,46.99999999999999,52650.3,47565.899999999994,52548.051714285684,47520.37971428568
2021-04-17T09:02:00.0,71.0,71.2,47.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,665.5999999999999,71.19999999999996,78.39999999999995,46.99999999999999,51900.8,47134.4,52183.03999999996,47390.719999999965,71.0,71.15,47.0,78.85,54.5,44.7368431091309,45.73828125,674.4296875,660.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,665.5999999999999,71.15857142857139,78.85428571428567,46.99999999999999,52079.75,46994.649999999994,52485.41257142853,47363.145142857116
2021-04-17T09:04:00.0,71.0,71.3,47.0,76.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.1999999999998,71.31714285714281,76.59142857142852,46.99999999999999,51245.399999999994,47699.7,51178.39257142852,47654.11485714281,71.0,71.3,47.0,76.94999999999999,54.25,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,667.1999999999998,71.29999999999995,76.97571428571425,46.99999999999999,51479.549999999996,47699.7,51357.812285714244,47571.3771428571
2021-04-17T09:06:00.0,71.0,71.2,47.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.25999999999996,76.09999999999995,46.99999999999999,50910.899999999994,47632.8,50956.55999999996,47715.69599999997,71.0,71.25,47.0,76.15,54.85,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,669.3,71.2628571428571,76.15428571428566,46.99999999999999,51058.649999999994,47773.2,50970.0471428571,47696.229428571394
2021-04-17T09:08:00.0,71.0,71.2,47.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.27714285714282,76.31428571428567,46.99999999999999,51340.8,47846.4,51237.41142857139,47855.47371428568,71.0,71.25,47.0,76.30000000000001,55.35,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.7999999999998,71.25428571428567,76.27428571428567,46.99999999999999,51045.0,47666.1,51164.81485714282,47797.38857142853
2021-04-17T09:10:00.0,71.0,71.1,47.0,76.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.19428571428567,76.09999999999995,46.99999999999999,51595.799999999996,48205.799999999996,51230.51999999995,47927.9931428571,71.0,71.19999999999999,47.0,76.15,55.55,44.7368431091309,45.73828125,674.4296875,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,672.8999999999999,71.19999999999996,76.15428571428566,46.99999999999999,51401.1,48059.7,51244.20257142853,47910.47828571424
2021-04-17T09:12:00.0,71.0,71.1,47.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.13428571428568,77.8771428571428,46.99999999999999,52048.2,47565.899999999994,52426.89257142852,47887.60114285711,71.0,71.15,47.0,77.15,55.3,44.7368431091309,45.73828125,674.4296875,672.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,673.1999999999998,71.1328571428571,77.23999999999995,46.99999999999999,51842.85,47812.95,51997.96799999995,47886.63942857139
2021-04-17T09:14:00.0,71.0,71.1,47.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.09142857142852,79.0428571428571,46.99999999999999,53088.0,47779.2,53069.37428571425,47730.7851428571,71.0,71.1,47.0,79.1,54.599999999999994,44.7368431091309,45.73828125,674.4296875,672.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,671.6999999999998,71.09142857142852,79.00571428571425,46.99999999999999,53155.2,47779.2,53068.1271428571,47752.11257142853
2021-04-17T09:16:00.0,71.0,71.2,47.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.13999999999996,77.30857142857138,46.99999999999999,51945.6,47846.4,51904.97485714281,47763.395999999964,71.0,71.15,47.0,77.75,54.3,44.7368431091309,45.73828125,674.4296875,672.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,671.3999999999999,71.13714285714282,77.7628571428571,46.99999999999999,52248.0,47812.8,52209.98228571424,47761.47771428568
