time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T09:18:00.0,71.0,71.2,47.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.20857142857137,76.27428571428567,46.99999999999999,51273.6,47846.4,51119.026285714244,47723.984571428526,71.0,71.15,47.0,76.44999999999999,54.85,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.7999999999998,71.17999999999995,76.45428571428567,46.99999999999999,51259.5,47706.149999999994,51285.64285714281,47747.52685714282
2021-04-17T09:20:00.0,71.0,71.1,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.15999999999994,76.33999999999996,46.99999999999999,50882.4,47352.6,51163.06799999996,47691.43199999995,71.0,71.19999999999999,47.0,76.30000000000001,55.2,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.1999999999998,71.19571428571423,76.29999999999995,46.99999999999999,51044.4,47633.1,51136.259999999966,47715.36771428566
2021-04-17T09:22:00.0,71.0,71.1,47.0,76.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999999,71.09999999999995,76.0428571428571,46.99999999999999,50844.0,47565.899999999994,50963.922857142825,47651.219999999965,71.0,71.1,47.0,76.15,55.349999999999994,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.1999999999998,71.09142857142852,76.14571428571423,46.99999999999999,51058.8,47672.549999999996,51032.857714285674,47645.475428571386
2021-04-17T09:24:00.0,71.0,71.1,47.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.8,71.09999999999995,77.32285714285709,46.99999999999999,51811.2,47779.2,51868.172571428535,47693.87999999996,71.0,71.1,47.0,76.65,55.55,44.7368431091309,45.73828125,674.4296875,672.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,671.0999999999999,71.09999999999995,76.75714285714281,46.99999999999999,51508.8,47779.2,51511.548857142814,47715.20999999996
2021-04-17T09:26:00.0,71.0,71.1,47.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,79.51428571428566,46.99999999999999,53252.399999999994,47565.899999999994,53242.76571428567,47608.55999999996,71.0,71.1,47.0,79.3,55.349999999999994,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,669.8999999999999,71.09999999999995,79.15857142857138,46.99999999999999,53170.2,47672.549999999996,53028.22028571424,47629.889999999956
2021-04-17T09:28:00.0,71.0,71.1,47.0,77.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999998,71.09999999999995,77.95142857142852,46.99999999999999,52115.100000000006,47565.899999999994,52149.50571428566,47565.89999999995,71.0,71.1,47.0,78.4,55.3,44.7368431091309,45.73828125,674.4296875,667.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,668.9999999999998,71.09999999999995,78.44714285714281,46.99999999999999,52331.25,47459.25,52481.13857142853,47565.89999999995
2021-04-17T09:30:00.0,71.0,71.1,47.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,76.4428571428571,46.99999999999999,51340.8,47779.2,51186.1371428571,47608.55999999996,71.0,71.1,47.0,76.75,54.5,44.7368431091309,45.73828125,674.4296875,670.5,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,669.3,71.09999999999995,76.75428571428566,46.99999999999999,51460.35,47672.549999999996,51371.54999999996,47587.22999999996
2021-04-17T09:32:00.0,71.0,71.1,47.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.5999999999999,71.13428571428568,76.00857142857139,46.99999999999999,50844.0,47565.899999999994,50743.322285714254,47489.249142857116,71.0,71.1,47.0,76.05,54.3,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,668.3,71.11285714285711,76.05428571428567,46.99999999999999,50877.45,47565.899999999994,50827.1111428571,47524.70742857139
2021-04-17T09:34:00.0,71.0,71.1,47.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,664.9999999999999,71.14285714285711,75.49142857142853,46.99999999999999,49981.0,47068.2,50201.79999999996,47309.99999999997,71.0,71.15,47.0,75.7,54.6,44.7368431091309,45.73828125,674.4296875,664.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,665.3,71.14571428571425,75.6528571428571,46.99999999999999,50265.2,47243.7,50331.894285714254,47333.24457142854
2021-04-17T09:36:00.0,71.0,71.0,47.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.1999999999998,70.9828571428571,76.81142857142854,46.99999999999999,51082.200000000004,47286.0,51402.20799999996,47501.72799999996,71.0,71.05,47.0,76.1,55.0,44.7368431091309,45.73828125,674.4296875,664.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,667.9999999999999,71.02857142857138,76.21142857142853,46.99999999999999,50531.600000000006,47177.1,50909.95428571425,47447.03085714282
2021-04-17T09:38:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,676.1999999999998,71.03999999999996,79.31428571428567,46.99999999999999,53833.200000000004,48205.799999999996,53632.319999999956,48037.24799999996,70.75,71.0,47.0,79.0,55.3,49.3684196472168,49.02577590942386,694.1546630859375,678.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.0257797241211,0.0,674.2999999999998,71.00428571428569,78.8885714285714,46.99999999999999,53562.0,48138.0,53195.37257142853,47878.257714285675
2021-04-17T09:40:00.0,71.0,71.1,47.0,77.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,680.5999999999999,71.09999999999995,77.94285714285711,46.99999999999999,53049.9,48419.1,53047.90857142854,48390.65999999996,71.0,71.1,47.0,78.4,55.849999999999994,49.3684196472168,46.1382751464844,676.829650878906,679.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,679.8999999999999,71.10857142857138,78.42999999999996,46.99999999999999,53272.05,48312.45,53324.21599999997,48346.71171428567
2021-04-17T09:42:00.0,71.0,71.1,47.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.3999999999999,71.12571428571424,76.31714285714281,46.99999999999999,52265.5,48703.49999999999,52155.13542857139,48607.3131428571,71.0,71.1,47.0,76.65,55.400000000000006,49.3684196472168,46.1382751464844,676.829650878906,683.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,682.6999999999998,71.10857142857138,76.6371428571428,46.99999999999999,52351.25,48561.299999999996,52319.95342857139,48545.833714285676
2021-04-17T09:44:00.0,71.0,71.2,47.0,77.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.5999999999999,71.1828571428571,77.61428571428567,46.99999999999999,53224.5,48772.0,53212.354285714246,48802.96685714283,71.0,71.2,47.0,77.05000000000001,54.5,49.3684196472168,46.1382751464844,676.829650878906,685.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,685.1999999999999,71.1828571428571,77.0928571428571,46.99999999999999,52779.25,48772.0,52824.23428571425,48774.49371428568
2021-04-17T09:46:00.0,71.0,71.1,47.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.3999999999999,71.11714285714281,78.4828571428571,46.99999999999999,53772.5,48703.49999999999,53792.15028571425,48743.68971428567,71.0,71.1,47.0,78.55,54.75,49.3684196472168,46.1382751464844,676.829650878906,686.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,685.0999999999999,71.11714285714281,78.5028571428571,46.99999999999999,53924.649999999994,48810.149999999994,53782.30142857139,48722.35457142853
2021-04-17T09:48:00.0,71.0,71.2,47.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.5999999999999,71.2428571428571,76.72571428571425,46.99999999999999,52769.6,48985.6,52679.875428571395,48915.34571428568,71.0,71.2,47.0,77.2,55.05,49.3684196472168,46.1382751464844,676.829650878906,684.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.3,71.20428571428567,77.2128571428571,46.99999999999999,52841.65,48736.4,52991.037714285674,48867.51285714282
2021-04-17T09:50:00.0,71.0,71.2,47.0,75.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.2428571428571,75.85999999999996,46.99999999999999,52377.799999999996,49199.200000000004,52282.711999999956,49100.5771428571,71.0,71.25,47.0,75.9,55.2,49.3684196472168,46.1382751464844,676.829650878906,689.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.4999999999998,71.24571428571424,75.9171428571428,46.99999999999999,52332.899999999994,49126.8,52268.912857142815,49052.672285714245
2021-04-17T09:52:00.0,71.0,71.1,47.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.3999999999999,71.14285714285711,78.14857142857139,46.99999999999999,53801.6,48916.799999999996,53797.47657142853,48974.742857142825,71.0,71.15,47.0,77.4,55.349999999999994,49.3684196472168,46.1382751464844,676.829650878906,689.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.0999999999999,71.14999999999996,77.42999999999995,46.99999999999999,53366.1,49058.0,53279.79857142853,48958.312857142824
2021-04-17T09:54:00.0,71.0,71.3,47.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.9999999999999,71.2228571428571,78.4428571428571,46.99999999999999,54174.4,49268.299999999996,53811.79999999996,48858.87999999996,71.0,71.25,47.0,78.75,54.9,49.3684196472168,46.1382751464844,676.829650878906,686.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.5999999999999,71.21571428571423,78.68142857142853,46.99999999999999,54020.75,48877.75,54022.81199999996,48896.7051428571
2021-04-17T09:56:00.0,71.0,71.2,47.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.8,71.13142857142853,76.42285714285708,46.99999999999999,52402.5,48772.0,52487.21828571424,48853.06514285711,71.0,71.15,47.0,76.9,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.0999999999999,71.16285714285709,76.89999999999995,46.99999999999999,52676.5,48737.75,52760.75599999996,48824.81428571425
2021-04-17T09:58:00.0,71.0,71.1,47.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.8,71.12571428571424,76.02857142857138,47.39999999999999,52219.200000000004,48916.799999999996,52216.422857142825,48849.140571428536,71.0,71.1,47.0,75.85,54.95,49.3684196472168,46.1382751464844,676.829650878906,686.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.5,71.12571428571424,75.92714285714281,47.29999999999999,52071.100000000006,48810.149999999994,52124.01399999997,48827.80285714282
2021-04-17T10:00:00.0,71.0,71.1,48.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.9999999999999,71.13428571428568,78.45428571428567,47.79999999999999,54076.799999999996,48916.799999999996,53976.54857142854,48940.38857142854,71.0,71.15,48.0,77.9,54.849999999999994,49.3684196472168,46.1382751464844,676.829650878906,688.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,687.6999999999998,71.14142857142853,77.83999999999996,47.69999999999999,53595.2,48951.2,53530.75228571425,48923.95828571425
2021-04-17T10:02:00.0,71.0,71.1,48.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.09142857142852,77.81714285714281,47.99999999999999,53526.4,48916.799999999996,53584.884571428534,48953.55771428567,71.0,71.1,48.0,78.25,54.650000000000006,49.3684196472168,46.1382751464844,676.829650878906,688.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.3,71.09142857142852,78.2328571428571,47.99999999999999,53836.0,48916.799999999996,53847.55085714282,48932.23028571424
2021-04-17T10:04:00.0,71.0,71.2,48.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.14857142857139,76.27142857142853,47.99999999999999,52792.4,49199.200000000004,52566.268571428525,49035.59542857139,71.0,71.15,48.0,76.6,55.400000000000006,49.3684196472168,46.1382751464844,676.829650878906,689.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.8999999999999,71.14142857142853,76.59571428571424,47.99999999999999,52815.4,49058.0,52766.69028571424,49009.33228571425
2021-04-17T10:06:00.0,71.0,71.1,48.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.09142857142852,76.19428571428566,47.99999999999999,52585.1,49130.1,52513.10171428566,48996.21257142853,71.0,71.1,48.0,76.0,55.35,49.3684196472168,46.1382751464844,676.829650878906,689.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,689.4999999999999,71.11285714285711,76.06857142857137,47.99999999999999,52402.15,49023.45,52449.24228571424,49032.32142857139
2021-04-17T10:08:00.0,71.0,71.1,48.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.09999999999995,78.51999999999995,47.99999999999999,53909.5,48703.49999999999,54068.87199999996,48959.45999999996,71.0,71.1,48.0,78.0,54.8,49.3684196472168,46.1382751464844,676.829650878906,688.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.5999999999999,71.09999999999995,77.94428571428567,47.99999999999999,53661.899999999994,48916.799999999996,53672.4351428571,48959.45999999996
2021-04-17T10:10:00.0,71.0,71.1,48.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.1999999999998,71.09999999999995,77.86857142857139,47.99999999999999,53526.4,48916.799999999996,53277.67657142853,48646.61999999995,71.0,71.1,48.0,78.25,54.25,49.3684196472168,46.1382751464844,676.829650878906,688.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,685.7999999999998,71.09999999999995,78.26714285714282,47.99999999999999,53836.0,48916.799999999996,53676.244285714245,48760.379999999954
2021-04-17T10:12:00.0,71.0,71.1,48.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,675.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,682.8,71.09142857142852,76.1685714285714,47.99999999999999,51367.49999999999,47992.49999999999,52007.900571428545,48541.227428571394,71.0,71.1,48.0,76.5,54.45,49.3684196472168,46.1382751464844,676.829650878906,680.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,683.0999999999999,71.09571428571424,76.51714285714282,47.99999999999999,52022.0,48347.99999999999,52268.964857142826,48565.48371428567
2021-04-17T10:14:00.0,71.0,71.2,48.0,76.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,679.3999999999999,71.14857142857139,75.96571428571424,47.99999999999999,52060.0,48772.0,51611.106285714246,48338.33942857139,71.0,71.15,48.0,75.95,55.55,49.3684196472168,46.1382751464844,676.829650878906,683.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,680.0999999999999,71.14142857142853,75.91142857142853,47.99999999999999,51873.95,48595.55,51627.32457142853,48383.280571428535
2021-04-17T10:16:00.0,71.0,71.1,48.0,78.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,678.7999999999998,71.09142857142852,78.2228571428571,48.39999999999999,53087.4,48205.799999999996,53097.67542857138,48256.86171428567,71.0,71.1,48.0,77.44999999999999,55.849999999999994,49.3684196472168,46.1382751464844,676.829650878906,678.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,679.3999999999999,71.11285714285711,77.50999999999995,48.29999999999999,52511.1,48205.799999999996,52659.86628571425,48314.08799999997
2021-04-17T10:18:00.0,71.0,71.1,49.0,79.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,675.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,681.3999999999999,71.13428571428568,79.09142857142852,48.79999999999999,53392.49999999999,47992.49999999999,53892.899428571385,48470.902285714255,71.0,71.1,49.0,79.25,55.45,49.3684196472168,46.1382751464844,676.829650878906,676.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,680.3999999999999,71.11285714285711,79.18142857142851,48.69999999999999,53612.85,48099.149999999994,53874.953999999954,48385.2094285714
2021-04-17T10:20:00.0,71.0,71.1,49.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.9999999999999,71.15999999999995,77.23428571428566,48.999999999999986,53113.6,48916.799999999996,52828.251428571384,48673.43999999996,71.0,71.15,49.0,77.65,55.25,49.3684196472168,46.1382751464844,676.829650878906,688.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,683.6999999999998,71.14999999999995,77.6928571428571,48.999999999999986,53423.2,48951.2,53118.46885714281,48645.25799999996
2021-04-17T10:22:00.0,71.0,71.2,49.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.1999999999998,71.23428571428568,76.16857142857138,48.999999999999986,51824.1,48487.200000000004,52038.36799999995,48667.26399999996,71.0,71.2,49.0,76.35,55.15,49.3684196472168,46.1382751464844,676.829650878906,684.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,684.1999999999998,71.19571428571425,76.36714285714282,48.999999999999986,52262.45,48736.4,52250.59771428567,48712.0691428571
2021-04-17T10:24:00.0,71.0,71.3,49.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,677.9999999999999,71.2571428571428,75.41714285714282,48.999999999999986,51121.200000000004,48341.4,51132.822857142826,48312.34285714281,71.0,71.3,49.0,75.65,54.35,49.3684196472168,46.1382751464844,676.829650878906,679.5,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,679.5999999999999,71.27428571428567,75.59428571428568,48.999999999999986,51404.55,48448.35,51374.15999999996,48438.03199999995
2021-04-17T10:26:00.0,71.0,71.1,49.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,672.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,675.5999999999999,71.0828571428571,76.8828571428571,48.999999999999986,51676.8,47779.2,51942.05828571425,48023.57828571425,71.0,71.1,49.0,76.2,54.5,49.3684196472168,46.1382751464844,676.829650878906,675.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,676.1999999999999,71.1171428571428,76.2728571428571,48.999999999999986,51432.9,47992.5,51575.33999999997,48089.43257142853
2021-04-17T10:28:00.0,71.0,71.1,49.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.146614074707,676.879638671875,675.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.146614074707,0.0,true,true,674.3999999999999,71.11714285714281,78.84571428571425,48.999999999999986,53325.0,47992.49999999999,53173.549714285684,47961.4011428571,71.0,71.1,49.0,78.7,54.75,49.3684196472168,46.1424446105957,676.8546447753905,675.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1424446105957,0.0,674.6999999999998,71.10857142857138,78.60142857142853,48.999999999999986,53122.5,47992.49999999999,53032.310571428534,47976.95057142853
2021-04-17T10:30:00.0,70.5,70.9,49.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,52.4049377441406,714.429626464844,675.0,1000.0,400.0,85.5789489746094,85.7310638427734,0.0180000010877848,52.4049377441406,0.0,true,true,674.3999999999999,71.01142857142852,77.33428571428567,49.39999999999999,52177.5,47857.50000000001,52154.242285714245,47890.107428571384,70.75,71.0,49.0,77.75,55.0,49.3684196472168,49.32160568237305,695.929626464844,675.0,85.5789489746094,85.6688194274902,0.0180000010877848,49.32160568237305,0.0,674.6999999999998,71.02142857142853,77.80571428571425,49.29999999999999,52481.25,47925.0,52495.65685714282,47918.16085714282
2021-04-17T10:32:00.0,71.0,71.0,50.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.4466094970703,678.679626464844,672.0,1000.0,400.0,85.5789489746094,85.7461471557617,0.0180000010877848,46.4466094970703,0.0,true,true,674.9999999999998,71.06857142857137,76.42571428571425,49.8,51340.8,47712.0,51587.3571428571,47971.28571428566,71.0,71.05,50.0,76.55000000000001,55.5,49.3684196472168,46.4466094970703,678.679626464844,673.5,85.5789489746094,85.7461471557617,0.0180000010877848,46.4466094970703,0.0,674.3999999999999,71.0328571428571,76.56714285714281,49.699999999999996,51556.65,47852.25,51636.79628571424,47904.58028571424
2021-04-17T10:34:00.0,71.0,71.1,50.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.4966049194336,678.979614257813,681.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.4966049194336,0.0,true,true,674.3999999999999,71.10857142857138,75.9828571428571,49.99999999999999,51756.0,48419.1,51242.838857142815,47955.62057142853,71.0,71.1,50.0,76.15,55.55,49.3684196472168,46.4966049194336,678.979614257813,676.5,85.5789489746094,85.8432006835938,0.0180000010877848,46.4966049194336,0.0,674.3999999999999,71.08714285714282,76.10285714285709,49.99999999999999,51514.8,48099.149999999994,51323.766857142815,47941.16914285711
2021-04-17T10:36:00.0,71.0,71.1,50.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.4966049194336,678.979614257813,675.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.4966049194336,0.0,true,true,676.8,71.09999999999995,77.07714285714282,49.99999999999999,51975.0,47992.49999999999,52165.81028571426,48120.47999999997,71.0,71.1,50.0,76.5,54.95,49.3684196472168,46.4966049194336,678.979614257813,673.5,85.5789489746094,85.8432006835938,0.0180000010877848,46.4966049194336,0.0,676.1999999999999,71.09999999999995,76.58999999999995,49.99999999999999,51523.5,47885.84999999999,51790.45028571425,48077.81999999996
2021-04-17T10:38:00.0,71.0,71.1,50.0,79.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.5132751464844,679.079650878906,678.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.5132751464844,0.0,true,true,676.7999999999998,71.09999999999995,78.93714285714282,49.99999999999999,53629.799999999996,48205.799999999996,53424.65828571425,48120.47999999996,71.0,71.1,50.0,78.8,54.55,49.3684196472168,46.504940032959,679.0296325683595,678.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.504940032959,0.0,676.4999999999998,71.09999999999995,78.68428571428566,49.99999999999999,53426.399999999994,48205.799999999996,53229.99514285711,48099.14999999996
2021-04-17T10:40:00.0,71.0,71.1,50.0,77.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.5132751464844,679.079650878906,675.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.5132751464844,0.0,true,true,677.3999999999999,71.11714285714281,77.13428571428565,49.99999999999999,52042.49999999999,47992.49999999999,52250.76514285709,48174.75257142853,71.0,71.1,50.0,77.65,54.5,49.3684196472168,46.5132751464844,679.079650878906,676.5,85.5789489746094,85.8432006835938,0.0180000010877848,46.5132751464844,0.0,677.3999999999999,71.10857142857138,77.70142857142852,49.99999999999999,52531.049999999996,48099.149999999994,52634.94771428566,48168.94628571424
2021-04-17T10:42:00.0,70.5,70.9,50.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.5466079711914,679.279663085937,678.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,52.5549392700195,0.0,true,true,677.9999999999999,71.0028571428571,75.83142857142852,49.99999999999999,51460.200000000004,48070.200000000004,51413.70857142853,48139.9371428571,70.75,71.0,50.0,76.1,54.7,49.3684196472168,46.529941558837905,679.1796569824215,678.0,85.5789489746094,85.8432006835938,0.0180000010877848,49.53410720825195,0.0,677.6999999999998,71.01714285714282,76.07428571428566,49.99999999999999,51595.8,48138.0,51555.47057142853,48128.31342857139
2021-04-17T10:44:00.0,71.0,71.1,50.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.6299362182617,679.779602050781,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,46.6299362182617,0.0,true,true,680.5999999999999,71.09142857142852,76.85428571428568,49.99999999999999,52232.700000000004,48419.1,52307.026857142824,48384.82628571425,71.0,71.1,50.0,76.25,55.25,49.3684196472168,46.6132698059082,679.6795959472655,679.5,85.5789489746094,85.8896408081055,0.0180000010877848,46.6132698059082,0.0,679.8999999999999,71.06571428571425,76.36142857142853,49.99999999999999,51812.55,48312.45,51918.48028571425,48317.59714285711
2021-04-17T10:46:00.0,71.0,71.0,50.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.7382659912109,680.429565429687,685.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,46.7382659912109,0.0,true,true,682.5999999999999,70.9828571428571,79.21428571428567,49.99999999999999,54320.5,48635.0,54071.67142857139,48452.89828571425,71.0,71.0,50.0,78.9,55.85,49.3684196472168,46.73410034179685,680.404571533203,683.0,85.5789489746094,85.8896408081055,0.0180000010877848,46.73410034179685,0.0,682.3,71.00428571428567,78.78857142857137,49.99999999999999,53889.5,48493.0,53757.56999999996,48446.21771428568
2021-04-17T10:48:00.0,71.0,71.1,50.0,77.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.0715942382812,682.429565429687,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,true,true,682.5999999999999,71.07428571428568,77.75999999999995,50.19999999999999,52913.700000000004,48419.1,53078.97599999996,48515.307428571396,71.0,71.05,50.0,78.25,55.150000000000006,49.3684196472168,50.02993011474605,682.1795654296875,683.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.02993011474605,0.0,682.5999999999999,71.04999999999995,78.27571428571423,50.099999999999994,53445.850000000006,48527.05,53431.00257142853,48498.72999999997
2021-04-17T10:50:00.0,71.0,71.1,51.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.0715942382812,682.429565429687,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,true,true,679.8,71.09999999999995,76.16571428571424,50.599999999999994,51892.200000000004,48419.1,51777.45257142854,48333.77999999996,71.0,71.1,50.5,76.5,54.8,49.3684196472168,47.0715942382812,682.429565429687,681.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,680.4999999999999,71.10428571428567,76.49571428571424,50.49999999999999,52096.5,48419.1,52055.564571428535,48386.46942857139
2021-04-17T10:52:00.0,71.0,71.1,51.0,75.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.0715942382812,682.429565429687,678.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,true,true,678.5999999999999,71.07428571428568,75.60285714285712,50.999999999999986,51189.0,48205.799999999996,51304.09885714283,48231.010285714256,71.0,71.1,51.0,75.6,54.599999999999994,49.3684196472168,47.0715942382812,682.429565429687,678.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,678.5999999999999,71.09142857142854,75.62571428571425,50.89999999999999,51256.8,48205.799999999996,51319.60971428569,48242.64342857139
2021-04-17T10:54:00.0,71.0,71.0,51.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.2715911865234,683.629516601562,681.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.2715911865234,0.0,true,true,684.9999999999999,70.9828571428571,77.90571428571423,50.999999999999986,53118.0,48351.0,53365.414285714236,48623.2571428571,71.0,71.0,51.0,77.2,54.6,49.3684196472168,47.1840934753418,683.104522705078,678.0,85.89473724365234,86.0520057678223,0.0180000010877848,47.1840934753418,0.0,683.0999999999999,71.00428571428567,77.19999999999995,50.999999999999986,52344.0,48138.0,52736.66085714281,48502.986857142816
2021-04-17T10:56:00.0,71.0,71.1,51.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,693.7999999999998,71.07428571428568,78.34857142857138,50.999999999999986,54644.8,49556.7,54358.23885714281,49311.339428571395,71.0,71.05,51.0,78.6,54.849999999999994,49.3684196472168,47.5049209594727,685.029479980469,695.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,691.3,71.04999999999995,78.53571428571423,50.999999999999986,54666.0,49415.35,54291.27142857139,49116.92571428568
2021-04-17T10:58:00.0,71.0,71.1,51.0,76.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,698.1999999999998,71.10857142857138,76.56571428571422,50.999999999999986,53619.99999999999,49769.99999999999,53458.18171428565,49648.00457142852,71.0,71.1,51.0,76.94999999999999,55.2,49.3684196472168,47.5049209594727,685.029479980469,698.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,697.8999999999999,71.10857142857138,76.98857142857138,50.999999999999986,53749.049999999996,49663.34999999999,53730.1971428571,49626.671999999955
2021-04-17T11:00:00.0,71.0,71.0,51.0,76.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.1999999999998,71.05142857142852,76.10285714285709,50.999999999999986,52972.0,49487.0,53287.22057142852,49750.21028571423,71.0,71.05,51.0,76.05,55.75,49.3684196472168,47.5049209594727,685.029479980469,698.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,699.8999999999999,71.05857142857138,76.08428571428567,50.999999999999986,53121.0,49628.5,53251.397142857095,49733.891999999956
2021-04-17T11:02:00.0,71.0,71.1,51.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,702.3999999999999,71.10857142857138,78.15714285714282,50.999999999999986,54740.0,49769.99999999999,54897.5771428571,49946.660571428525,71.0,71.1,51.0,77.55000000000001,54.85,49.3684196472168,47.5049209594727,685.029479980469,702.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,701.9999999999999,71.08714285714282,77.54999999999995,50.999999999999986,54438.8,49912.2,54440.342857142816,49903.18285714282
2021-04-17T11:04:00.0,71.0,71.1,51.0,78.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,703.7999999999998,71.09999999999995,78.13428571428565,50.999999999999986,54982.399999999994,50054.399999999994,54990.91028571423,50040.17999999996,71.0,71.1,51.0,78.44999999999999,54.85,49.3684196472168,47.5049209594727,685.029479980469,705.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,703.7999999999998,71.09999999999995,78.39857142857137,50.999999999999986,55347.0,50161.049999999996,55176.91457142852,50040.17999999996
2021-04-17T11:06:00.0,71.0,71.1,51.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,703.7999999999998,71.09999999999995,76.32285714285712,50.999999999999986,53785.600000000006,50054.399999999994,53716.026857142824,50040.17999999996,71.0,71.1,51.0,76.75,54.9,49.3684196472168,47.5049209594727,685.029479980469,704.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,704.4999999999998,71.09999999999995,76.74999999999996,50.999999999999986,54032.0,50054.399999999994,54070.673999999955,50089.94999999995
2021-04-17T11:08:00.0,71.0,71.1,51.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,702.9999999999998,71.10857142857138,75.51428571428566,50.999999999999986,52919.99999999999,49769.99999999999,53086.542857142806,49989.32571428567,71.0,71.1,51.0,75.65,54.95,49.3684196472168,47.5049209594727,685.029479980469,703.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,702.9999999999998,71.10428571428567,75.6371428571428,50.999999999999986,53219.95,50018.84999999999,53172.91142857139,49986.31285714281
2021-04-17T11:10:00.0,71.0,71.0,51.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.9999999999999,71.05142857142852,77.67142857142852,50.999999999999986,54771.2,49984.0,54447.67142857138,49807.05142857138,71.0,71.05,51.0,76.9,54.7,49.3684196472168,47.5049209594727,685.029479980469,702.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,701.9999999999999,71.05857142857138,76.96857142857138,50.999999999999986,53985.6,49877.0,54031.23428571424,49883.12428571425
2021-04-17T11:12:00.0,71.0,71.1,51.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.9999999999999,71.10857142857138,78.32571428571424,50.999999999999986,54575.1,49556.7,54906.325714285675,49847.10857142853,71.0,71.1,51.0,78.55,54.75,49.3684196472168,47.5049209594727,685.029479980469,700.5,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,700.9999999999999,71.08714285714282,78.48999999999995,50.999999999999986,55025.149999999994,49805.549999999996,55021.48999999996,49832.087142857104
2021-04-17T11:14:00.0,71.0,71.1,51.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.1999999999998,71.09999999999995,76.46571428571423,50.599999999999994,53550.0,49769.99999999999,53541.29314285709,49784.21999999995,71.0,71.1,51.0,76.9,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,700.5999999999998,71.09999999999995,76.9171428571428,50.69999999999999,53830.0,49769.99999999999,53888.330857142806,49812.659999999945
2021-04-17T11:16:00.0,71.0,71.1,50.0,75.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,701.5999999999999,71.0828571428571,75.66285714285709,50.19999999999999,52850.0,49769.99999999999,53085.06057142853,49871.73257142853,71.0,71.1,50.0,75.65,54.599999999999994,49.3684196472168,47.5049209594727,685.029479980469,702.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,701.5999999999999,71.09571428571424,75.70142857142852,50.29999999999999,53106.6,49912.2,53112.12228571424,49880.7531428571
2021-04-17T11:18:00.0,70.5,70.9,50.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,53.8632507324219,723.179504394531,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,53.8632507324219,0.0,true,true,700.8,70.95142857142854,77.95999999999995,49.99999999999999,54740.0,49630.00000000001,54634.367999999966,49722.76114285712,70.75,70.95,50.0,77.4,54.7,49.3684196472168,50.6882553100586,704.1295166015625,702.0,86.2105255126953,86.1644973754883,0.0180000010877848,50.6882553100586,0.0,701.1999999999999,70.97142857142853,77.30999999999995,49.99999999999999,54333.2,49807.0,54209.51199999996,49765.17371428569
2021-04-17T11:20:00.0,70.5,70.9,50.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,54.6799163818359,728.079528808594,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,54.6799163818359,0.0,true,true,697.5999999999999,70.95142857142854,79.17999999999995,49.99999999999999,55510.0,49630.00000000001,55235.96799999996,49495.716571428544,70.75,70.95,50.0,79.0,54.6,51.26315689086915,54.5132484436035,709.0794982910155,700.0,86.2105255126953,86.1644973754883,0.0180000010877848,54.5132484436035,0.0,698.8999999999999,70.94142857142853,79.03428571428567,49.99999999999999,55300.0,49665.0,55236.87285714282,49580.951428571396
2021-04-17T11:22:00.0,71.0,71.1,50.0,78.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,691.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.0828571428571,78.20857142857139,49.99999999999999,54036.200000000004,49130.1,54323.67371428568,49374.15257142853,71.0,71.05,50.0,78.6,54.2,53.1578941345215,51.93408203125,693.6044921875,694.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.93408203125,0.0,695.1999999999998,71.03714285714281,78.58285714285711,49.99999999999999,54549.600000000006,49308.55,54631.02685714282,49384.994285714245
2021-04-17T11:24:00.0,71.0,71.1,50.0,78.6,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,692.8,71.09999999999995,78.7971428571428,49.99999999999999,54548.399999999994,49343.399999999994,54590.66057142853,49258.079999999965,71.0,71.1,50.0,78.19999999999999,53.35,53.1578941345215,48.9549179077149,693.7294921875,692.5,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,693.0999999999999,71.10428571428567,78.3328571428571,49.99999999999999,54154.09999999999,49236.75,54292.36399999996,49282.38171428567
2021-04-17T11:26:00.0,71.0,71.1,50.0,81.5,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.0828571428571,81.27714285714282,49.599999999999994,56561.0,49343.399999999994,56455.1034285714,49374.15257142853,71.0,71.1,50.0,81.05,53.349999999999994,53.1578941345215,48.9549179077149,693.7294921875,694.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,694.3,71.09142857142852,80.87428571428568,49.699999999999996,56248.7,49343.399999999994,56151.1374285714,49358.77628571425
2021-04-17T11:28:00.0,71.0,71.3,49.0,79.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,695.7999999999998,71.21428571428567,79.4171428571428,49.19999999999999,55103.600000000006,49482.2,55258.44799999995,49550.89999999996,71.0,71.19999999999999,49.0,79.95,53.7,53.1578941345215,48.9549179077149,693.7294921875,695.5,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,695.4999999999998,71.1871428571428,80.02285714285709,49.29999999999999,55606.05,49519.45,55655.71542857138,49510.665999999954
2021-04-17T11:30:00.0,71.0,71.3,49.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.23999999999995,77.89142857142853,48.999999999999986,54296.3,49696.1,54103.38628571425,49483.30399999996,71.0,71.25,49.0,78.2,54.599999999999994,53.1578941345215,48.9549179077149,693.7294921875,697.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,694.5999999999999,71.25857142857139,78.16999999999996,48.999999999999986,54505.4,49661.25,54296.88199999997,49496.20371428568
2021-04-17T11:32:00.0,71.0,71.2,49.0,80.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,693.9999999999998,71.21714285714282,80.49142857142853,48.999999999999986,56108.5,49626.4,55861.05142857138,49424.6971428571,71.0,71.2,49.0,79.4,55.55,53.1578941345215,48.9549179077149,693.7294921875,692.5,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,694.2999999999998,71.22142857142853,79.51571428571424,48.999999999999986,54989.45,49306.0,55207.46771428567,49449.0391428571
2021-04-17T11:34:00.0,71.0,71.3,49.0,82.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.0,71.30857142857138,82.40857142857139,48.999999999999986,57185.600000000006,49482.2,57191.548571428546,49488.14857142854,71.0,71.3,49.0,82.45,56.2,53.1578941345215,48.9549179077149,693.7294921875,694.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,693.6999999999999,71.29142857142853,82.32571428571424,48.999999999999986,57220.3,49482.2,57109.37285714282,49454.869142857104
2021-04-17T11:36:00.0,71.0,71.3,49.0,80.2,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,691.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,693.9999999999999,71.31714285714281,80.23428571428566,48.999999999999986,55418.200000000004,49268.299999999996,55682.59428571424,49494.09714285711,71.0,71.3,49.0,80.75,56.349999999999994,53.1578941345215,48.9549179077149,693.7294921875,692.5,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,693.6999999999998,71.30428571428567,80.7971428571428,48.999999999999986,55920.2,49375.25,56048.809142857106,49463.78685714282
2021-04-17T11:38:00.0,71.5,71.5,49.0,78.8,56.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.684211730957,42.8632507324219,657.179504394531,697.0,1000.0,400.0,86.2105255126953,86.0433197021484,0.0180000010877848,42.8549194335937,0.0,true,true,692.8,71.48285714285711,79.03142857142852,48.999999999999986,54923.6,49835.5,54752.973714285676,49523.323428571406,71.25,71.45,49.0,79.1,56.7,50.42105293273925,45.9090843200684,675.4544982910155,695.5,86.2105255126953,86.10390853881835,0.0180000010877848,45.9007530212402,0.0,693.4,71.44142857142853,79.16428571428567,48.999999999999986,55013.600000000006,49693.55,54892.595428571396,49537.46171428569
