time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T11:40:00.0,71.5,71.5,49.0,79.9,57.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,42.1965866088867,653.179504394531,688.0,1000.0,400.0,86.2105255126953,85.8147811889648,0.0180000010877848,42.1882476806641,0.0,true,true,690.3999999999999,71.49999999999996,79.98571428571424,49.19999999999999,54971.200000000004,49192.0,55222.1371428571,49363.59999999996,71.5,71.5,49.0,79.7,57.349999999999994,43.684211730957,42.409084320068345,654.4544982910155,691.0,86.2105255126953,85.92142486572266,0.0180000010877848,42.400749206543,0.0,691.2999999999998,71.50428571428567,79.66571428571424,49.09999999999999,55072.100000000006,49406.5,55072.62028571424,49430.916571428534
2021-04-17T11:42:00.0,71.5,71.5,50.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,41.2215957641602,647.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6462783813477,0.0180000010877848,41.213264465332,0.0,true,true,683.9999999999999,71.49999999999996,79.56571428571424,49.599999999999994,54525.99999999999,48977.5,54422.948571428526,48905.99999999996,71.5,71.5,49.5,79.9,56.15,43.684211730957,41.4715919494629,648.829528808594,686.5,85.89473724365234,85.73052978515625,0.0180000010877848,41.4674263000488,0.0,685.3,71.49999999999996,79.83999999999995,49.49999999999999,54851.799999999996,49084.75,54714.708571428535,48998.94999999997
2021-04-17T11:44:00.0,71.5,71.5,50.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,40.2216110229492,641.329650878906,681.0,1000.0,400.0,85.5789489746094,85.4347381591797,0.0180000010877848,40.2132797241211,0.0,true,true,679.3999999999999,71.49999999999996,76.90857142857139,49.99999999999999,52368.9,48691.5,52251.68342857139,48577.09999999996,71.5,71.5,50.0,77.6,54.35,43.684211730957,40.47160720825195,642.829620361328,679.5,85.5789489746094,85.5104522705078,0.0180000010877848,40.467441558837905,0.0,680.9999999999999,71.49999999999996,77.61285714285711,49.89999999999999,52728.15,48584.25,52855.48257142853,48691.49999999996
2021-04-17T11:46:00.0,71.0,71.5,50.0,75.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.3216247558594,671.929748535156,672.0,1000.0,400.0,85.5789489746094,85.0764389038086,0.0180000010877848,45.3216247558594,0.0,true,true,672.3999999999999,71.48285714285711,75.35999999999996,49.99999999999999,50601.6,48048.0,50672.06399999996,48065.073142857116,71.25,71.5,50.0,75.55,54.349999999999994,43.684211730957,42.52162170410155,655.129730224609,676.5,85.5789489746094,85.1686668395996,0.0180000010877848,42.5174560546875,0.0,673.9999999999999,71.49571428571426,75.57142857142853,49.99999999999999,51110.7,48369.75,50935.481142857105,48188.13199999997
2021-04-17T11:48:00.0,71.0,71.3,50.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,662.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,664.9999999999998,71.33428571428567,77.39999999999995,49.99999999999999,51238.8,47200.6,51470.99999999995,47437.29999999995,71.0,71.35,50.0,76.65,55.1,43.684211730957,45.2382888793945,671.429748535156,664.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,667.1999999999998,71.36714285714282,76.6928571428571,49.99999999999999,50894.100000000006,47376.5,51167.91857142853,47616.22999999996
2021-04-17T11:50:00.0,71.0,71.1,50.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,659.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,661.5999999999999,71.14285714285708,78.33428571428567,49.99999999999999,51599.7,46854.899999999994,51825.96342857139,47068.11428571424,71.0,71.19999999999999,50.0,78.44999999999999,55.05,43.684211730957,45.2382888793945,671.429748535156,662.5,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,662.3,71.19142857142852,78.37714285714281,49.99999999999999,51973.649999999994,47170.34999999999,51909.21171428567,47150.117142857096
2021-04-17T11:52:00.0,71.0,71.2,50.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,659.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,663.0,71.20857142857137,76.36571428571425,49.99999999999999,50347.600000000006,46920.8,50630.468571428544,47211.28285714282,71.0,71.15,50.0,76.9,55.15,43.684211730957,45.2382888793945,671.429748535156,660.5,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,662.6999999999999,71.15428571428566,76.89142857142852,49.99999999999999,50793.200000000004,46994.5,50955.791999999965,47153.96142857139
2021-04-17T11:54:00.0,71.0,71.2,50.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,669.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.1999999999998,71.20857142857137,75.84571428571424,50.19999999999999,50643.3,47632.8,50452.56914285709,47367.94171428567,71.0,71.25,50.0,75.65,55.25,43.684211730957,45.2382888793945,671.429748535156,667.5,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,664.7999999999998,71.2371428571428,75.73571428571424,50.099999999999994,50496.45,47559.3,50349.14685714281,47358.441142857104
2021-04-17T11:56:00.0,71.0,71.1,51.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,664.9999999999999,71.05714285714281,78.28571428571422,50.599999999999994,52281.0,47352.6,52059.99999999995,47252.999999999956,71.0,71.1,50.5,77.8,55.150000000000006,43.684211730957,45.2382888793945,671.429748535156,666.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,665.3999999999999,71.09142857142852,77.70571428571422,50.49999999999999,51814.8,47352.6,51705.15028571423,47304.250285714246
2021-04-17T11:58:00.0,71.0,71.1,51.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,45.2382888793945,671.429748535156,662.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,664.3999999999999,71.06571428571425,77.33142857142853,50.999999999999986,51238.8,47068.2,51379.00114285711,47216.06057142854,71.0,71.05,51.0,77.85,54.95,46.0,45.2382888793945,671.429748535156,662.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,664.3999999999999,71.05857142857138,77.84571428571425,50.89999999999999,51536.7,47035.1,51720.69257142853,47211.31485714282
2021-04-17T12:00:00.0,71.0,71.1,51.0,75.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.1999999999998,71.11714285714281,75.12571428571424,50.999999999999986,50016.6,47352.6,49973.6251428571,47307.12342857139,71.0,71.1,51.0,75.55,54.35,46.0,45.2382888793945,671.429748535156,666.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,664.7999999999998,71.1128571428571,75.58428571428567,50.999999999999986,50316.3,47352.6,50248.249714285674,47275.8291428571
2021-04-17T12:02:00.0,70.5,70.9,51.0,76.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,51.3549575805664,708.129760742187,666.0,1000.0,400.0,84.9473648071289,85.2851181030273,0.0180000010877848,51.3549575805664,0.0,true,true,669.5999999999999,70.94285714285711,76.55999999999995,50.999999999999986,50949.0,47219.4,51264.57599999996,47503.33714285711,70.75,71.0,51.0,75.85,54.150000000000006,46.3157901763916,48.296623229980455,689.7797546386715,666.0,84.9473648071289,85.16570281982419,0.0180000010877848,48.296623229980455,0.0,668.6999999999998,70.99571428571424,75.93142857142853,50.999999999999986,50516.100000000006,47286.0,50775.91199999996,47474.78657142853
2021-04-17T12:04:00.0,71.0,71.0,51.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,52.2216110229492,713.329650878906,675.0,1000.0,400.0,85.5789489746094,85.8604354858398,0.0180000010877848,52.2216110229492,0.0,true,true,673.8,70.94857142857138,77.93999999999996,50.999999999999986,52650.0,47925.0,52515.971999999965,47805.14742857139,70.75,70.95,51.0,78.0,54.400000000000006,48.2105255126953,51.9966125488281,711.9796752929685,675.0,85.5789489746094,85.8379020690918,0.0180000010877848,51.9966125488281,0.0,672.5999999999999,70.9328571428571,77.87571428571424,50.999999999999986,52650.0,47891.25,52379.28257142853,47709.458571428535
2021-04-17T12:06:00.0,70.5,70.9,51.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,53.0132598876953,718.079528808594,678.0,1000.0,400.0,86.2105255126953,86.3752593994141,0.0180000010877848,53.021598815918,0.0,true,true,683.8,70.89142857142853,76.13142857142853,50.999999999999986,51663.6,48070.200000000004,52058.670857142824,48475.55885714283,70.5,70.9,51.0,76.6,55.05,48.2105255126953,52.8215980529785,716.9295654296875,676.5,85.89473724365234,86.17191314697271,0.0180000010877848,52.8299331665039,0.0,681.8999999999999,70.9128571428571,76.59142857142852,50.999999999999986,51819.3,47963.850000000006,52226.82114285711,48355.43657142854
2021-04-17T12:08:00.0,70.5,70.9,51.0,78.4,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,54.0049133300781,724.029479980469,694.0,1000.0,400.0,86.2105255126953,86.5138931274414,0.0180000010877848,54.0132446289062,0.0,true,true,691.3999999999999,70.89999999999996,78.44285714285711,50.999999999999986,54409.600000000006,49204.600000000006,54235.39142857139,49020.259999999966,70.5,70.9,51.0,77.30000000000001,56.1,52.89473724365235,53.75908279418945,722.5545043945315,695.5,86.2105255126953,86.5138931274414,0.0180000010877848,53.7632484436035,0.0,689.7999999999998,70.89999999999996,77.45428571428567,50.999999999999986,53760.5,49310.950000000004,53429.547999999966,48906.81999999996
2021-04-17T12:10:00.0,70.5,70.9,51.0,82.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,54.9465789794922,729.679443359375,691.0,1000.0,400.0,86.2105255126953,86.5138931274414,0.0180000010877848,54.9549102783203,0.0,true,true,693.3999999999999,70.91714285714282,81.92857142857137,50.999999999999986,56731.1,48991.9,56809.27142857138,49173.94685714282,70.5,70.9,51.0,81.6,55.8,52.7368431091309,54.709079742431655,728.2544555664065,694.0,86.2105255126953,86.5138931274414,0.0180000010877848,54.71741104125975,0.0,693.6999999999998,70.90428571428568,81.43285714285709,50.999999999999986,56628.899999999994,49204.600000000006,56489.82428571424,49186.29914285711
2021-04-17T12:12:00.0,71.0,71.1,51.0,79.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,694.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,693.3999999999999,71.09999999999995,79.77428571428567,50.999999999999986,55381.2,49343.399999999994,55315.48971428567,49300.739999999954,71.0,71.05,51.0,80.44999999999999,55.3,52.7368431091309,49.25908279418945,695.5544738769535,692.5,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,693.3999999999999,71.04571428571424,80.49285714285709,50.999999999999986,55710.649999999994,49202.2,55813.7471428571,49263.09828571424
2021-04-17T12:14:00.0,71.0,71.3,51.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,695.7999999999998,71.2828571428571,78.37999999999995,51.19999999999999,54505.4,49696.1,54536.80399999995,49598.61199999996,71.0,71.25,51.0,78.4,54.9,52.7368431091309,49.2632522583008,695.579467773438,695.5,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,695.1999999999998,71.24571428571423,78.47714285714281,51.09999999999999,54526.899999999994,49554.45,54557.251428571384,49530.04285714281
2021-04-17T12:16:00.0,71.0,71.3,52.0,81.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,696.9999999999999,71.29999999999995,81.47714285714281,51.59999999999999,56944.9,49696.1,56789.56857142853,49696.09999999996,71.0,71.3,51.5,80.65,54.85,52.7368431091309,49.2632522583008,695.579467773438,697.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,696.6999999999998,71.30428571428567,80.59428571428566,51.499999999999986,56213.05,49696.1,56150.30371428566,49677.69457142853
2021-04-17T12:18:00.0,71.0,71.3,52.0,81.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,695.1999999999998,71.32571428571424,81.07714285714282,51.59999999999999,56457.0,49696.1,56364.829714285675,49585.63657142853,71.0,71.3,52.0,81.55,55.3,52.7368431091309,49.2632522583008,695.579467773438,697.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,695.7999999999998,71.30857142857138,81.54142857142853,51.599999999999994,56840.35,49696.1,56736.804571428525,49616.49371428567
2021-04-17T12:20:00.0,71.0,71.4,51.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.2632522583008,695.579467773438,691.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,694.5999999999999,71.39999999999996,78.55714285714281,51.19999999999999,54312.6,49337.4,54565.791428571385,49594.439999999966,71.0,71.4,51.0,79.15,54.45,50.3157901763916,49.2632522583008,695.579467773438,692.5,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,694.5999999999999,71.3871428571428,79.15857142857138,51.29999999999999,54812.2,49444.5,54983.54371428567,49585.509428571386
2021-04-17T12:22:00.0,71.5,71.5,51.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.9465866088867,693.679504394531,697.0,1000.0,400.0,86.2105255126953,86.5302810668945,0.0180000010877848,48.9465866088867,0.0,true,true,694.5999999999999,71.4485714285714,76.5228571428571,50.999999999999986,53181.1,49835.5,53152.77657142854,49628.17771428569,71.25,71.45,51.0,76.85,54.3,46.5263175964355,49.05075073242185,694.304473876953,695.5,86.2105255126953,86.5452880859375,0.0180000010877848,49.05075073242185,0.0,694.5999999999999,71.44142857142853,76.89714285714281,50.999999999999986,53448.350000000006,49693.55,53412.75542857139,49623.216285714254
2021-04-17T12:24:00.0,71.0,71.4,51.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,694.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,697.5999999999999,71.36571428571423,78.44571428571422,50.999999999999986,54548.399999999994,49551.600000000006,54723.73028571423,49784.72228571424,71.0,71.4,51.0,77.8,54.55,46.5263175964355,48.8174171447754,692.904479980469,695.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8174171447754,0.0,696.9999999999999,71.40428571428566,77.76571428571422,50.999999999999986,54108.7,49658.700000000004,54203.110857142805,49768.76399999996
2021-04-17T12:26:00.0,71.0,71.3,51.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,700.3999999999999,71.29142857142853,78.70857142857139,50.999999999999986,55090.0,49910.0,55127.48342857139,49932.51657142853,71.0,71.3,51.0,78.95,54.7,46.5263175964355,48.7965850830078,692.779479980469,700.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,699.6999999999998,71.30857142857138,78.91999999999996,50.999999999999986,55265.0,49910.0,55220.17599999996,49894.59542857139
2021-04-17T12:28:00.0,71.0,71.3,51.0,77.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.30857142857138,77.07428571428565,50.599999999999994,54278.399999999994,50195.2,54136.97828571423,50087.14057142853,71.0,71.3,51.0,77.44999999999999,55.55,46.5263175964355,48.7965850830078,692.779479980469,704.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,702.3999999999999,71.30428571428567,77.46285714285709,50.69999999999999,54524.799999999996,50195.2,54409.91085714281,50084.130285714244
2021-04-17T12:30:00.0,71.0,71.2,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.22571428571425,76.71142857142853,50.19999999999999,53619.99999999999,49840.0,53882.107428571384,50028.94171428568,71.0,71.25,50.0,76.6,56.05,46.5263175964355,48.7965850830078,692.779479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,702.3999999999999,71.24999999999996,76.6428571428571,50.29999999999999,53773.2,50017.6,53833.942857142814,50045.999999999956
2021-04-17T12:32:00.0,71.0,71.2,50.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.23428571428568,79.09714285714283,49.99999999999999,55756.8,50124.8,55557.83314285711,50034.962285714246,71.0,71.2,50.0,78.45,55.599999999999994,46.5263175964355,48.7965850830078,692.779479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,702.3999999999999,71.20857142857139,78.4328571428571,49.99999999999999,55073.4,49982.4,55091.238857142824,50016.90057142853
2021-04-17T12:34:00.0,71.0,71.2,50.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.9999999999998,71.25999999999996,78.72857142857137,49.99999999999999,55334.399999999994,50124.8,55424.91428571423,50167.03999999996,71.0,71.25,50.0,79.1,54.849999999999994,46.5263175964355,48.7965850830078,692.779479980469,704.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,703.5999999999998,71.24999999999996,79.09142857142852,49.99999999999999,55686.399999999994,50160.0,55648.58399999995,50131.50399999996
2021-04-17T12:36:00.0,71.0,71.3,50.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.30857142857138,76.5428571428571,49.99999999999999,53856.0,50195.2,53824.9371428571,50144.187428571386,71.0,71.3,50.0,77.05,54.4,46.5263175964355,48.7965850830078,692.779479980469,704.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,703.1999999999998,71.28714285714281,77.03714285714281,49.99999999999999,54243.2,50195.2,54172.518857142815,50129.118857142814
2021-04-17T12:38:00.0,71.0,71.3,50.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.31714285714281,76.42857142857139,49.8,53715.2,50195.2,53683.428571428536,50093.161142857105,71.0,71.3,50.0,76.15,54.8,46.5263175964355,48.7965850830078,692.779479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,702.7999999999998,71.30857142857138,76.20571428571425,49.89999999999999,53457.6,50052.6,53557.286857142826,50115.660571428525
2021-04-17T12:40:00.0,71.0,71.1,49.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.14285714285708,79.15142857142854,49.39999999999999,55580.00000000001,49769.99999999999,55754.26628571425,50113.02857142852,71.0,71.19999999999999,49.5,78.6,55.3,46.5263175964355,48.7965850830078,692.779479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,703.6999999999998,71.19571428571423,78.50999999999996,49.49999999999999,55175.600000000006,49982.59999999999,55247.93599999996,50100.3871428571
2021-04-17T12:42:00.0,71.0,71.2,49.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.19999999999996,78.25142857142853,48.999999999999986,55287.4,50338.4,55120.30628571425,50153.27999999996,71.0,71.15,49.0,78.7,55.2,46.5263175964355,48.7965850830078,692.779479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,704.3999999999999,71.14999999999996,78.73428571428568,49.09999999999999,55640.9,50303.05,55460.43085714282,50118.05999999997
2021-04-17T12:44:00.0,71.0,71.3,49.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.29142857142853,76.36571428571425,48.79999999999999,53785.600000000006,50195.2,53792.0091428571,50217.68228571425,71.0,71.3,49.0,76.80000000000001,55.2,46.5263175964355,48.7965850830078,692.779479980469,704.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,704.3999999999999,71.29142857142853,76.77857142857138,48.89999999999999,54067.200000000004,50195.2,54082.825714285675,50217.68228571425
2021-04-17T12:46:00.0,71.0,71.1,48.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.1999999999998,71.13428571428568,77.07714285714282,48.39999999999999,54439.0,50267.7,54431.87828571424,50235.032571428535,71.0,71.15,48.5,76.55,55.05,46.5263175964355,48.7965850830078,692.779479980469,703.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,705.8999999999999,71.1628571428571,76.64428571428567,48.49999999999999,53854.5,50053.85,54103.3311428571,50233.85228571425
2021-04-17T12:48:00.0,71.0,71.3,48.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.3999999999999,71.29142857142853,78.97142857142853,47.99999999999999,55923.7,50409.1,56022.33142857139,50574.13942857138,71.0,71.25,48.0,78.8,54.9,46.5263175964355,48.7965850830078,692.779479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,708.3999999999999,71.24142857142853,78.68857142857138,48.099999999999994,55947.1,50587.35,55743.26685714282,50467.47799999996
2021-04-17T12:50:00.0,71.0,71.2,48.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.8,71.22571428571425,77.50857142857139,47.99999999999999,55025.0,50552.0,54783.05828571425,50342.33485714283,71.0,71.25,48.0,77.95,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,707.3999999999999,71.25428571428567,77.9928571428571,47.99999999999999,55344.5,50587.5,55172.43771428567,50405.298857142814
2021-04-17T12:52:00.0,71.0,71.2,48.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.1999999999998,71.16571428571424,75.94571428571425,47.99999999999999,53590.6,50338.4,53632.863428571385,50257.22742857139,71.0,71.2,48.0,76.19999999999999,55.2,46.5263175964355,48.7965850830078,692.779479980469,703.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,706.4999999999998,71.1828571428571,76.22142857142853,47.99999999999999,53605.299999999996,50089.2,53850.52199999995,50290.69371428568
2021-04-17T12:54:00.0,71.0,71.2,48.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.13999999999996,77.93142857142853,47.99999999999999,55146.0,50338.4,55050.7611428571,50253.29599999996,71.0,71.15,48.0,77.2,55.45,46.5263175964355,48.7965850830078,692.779479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,705.6999999999998,71.14999999999995,77.21714285714282,47.99999999999999,54580.4,50303.05,54492.63771428568,50210.54799999996
2021-04-17T12:56:00.0,71.0,71.1,48.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.09142857142852,78.56571428571424,47.99999999999999,55570.2,50267.7,55498.82057142853,50218.9851428571,71.0,71.1,48.0,78.8,54.65,46.5263175964355,48.7965850830078,692.779479980469,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,706.3999999999999,71.11285714285711,78.7228571428571,47.99999999999999,55593.1,50161.049999999996,55609.82628571424,50234.12228571424
2021-04-17T12:58:00.0,71.0,71.1,48.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,707.5999999999999,71.16857142857137,76.38285714285712,47.99999999999999,54014.8,50267.7,54048.50971428569,50358.88114285709,71.0,71.1,48.0,76.9,54.45,48.8421058654785,48.7965850830078,692.779479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,707.3,71.12571428571422,76.92999999999996,47.99999999999999,54368.3,50267.7,54412.424857142825,50307.230571428525
2021-04-17T13:00:00.0,71.0,71.1,48.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.16857142857137,75.7628571428571,47.99999999999999,53449.2,50267.7,53564.33999999996,50316.17999999995,71.0,71.19999999999999,48.0,75.65,54.75,48.8421058654785,48.7965850830078,692.779479980469,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,706.9999999999999,71.18285714285709,75.70999999999995,47.99999999999999,53598.1,50445.35,53526.96999999996,50326.279999999955
2021-04-17T13:02:00.0,71.0,71.1,48.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,708.1999999999998,71.09142857142852,78.30285714285709,47.99999999999999,55499.5,50267.7,55454.08342857138,50346.94971428566,71.0,71.1,48.0,77.7,54.95,48.8421058654785,48.7965850830078,692.779479980469,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,707.8999999999999,71.08714285714281,77.63142857142853,47.99999999999999,54818.55,50161.049999999996,54955.489714285664,50322.58971428567
2021-04-17T13:04:00.0,71.0,71.2,48.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.9999999999998,71.14857142857139,77.7428571428571,47.99999999999999,55400.1,50765.6,55197.42857142853,50515.48571428567,71.0,71.15,48.0,78.15,54.8,48.8421058654785,48.7965850830078,692.779479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,709.3999999999999,71.14142857142853,78.15428571428566,47.99999999999999,55603.049999999996,50623.299999999996,55442.403428571386,50467.73371428568
2021-04-17T13:06:00.0,71.0,71.1,48.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,712.3999999999999,71.09142857142852,75.96571428571424,47.99999999999999,53960.0,50480.99999999999,54117.97485714281,50645.53371428567,71.0,71.1,48.0,76.35,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,711.7999999999998,71.11285714285711,76.34142857142854,47.99999999999999,54208.5,50480.99999999999,54339.60342857138,50618.11885714282
2021-04-17T13:08:00.0,71.0,71.1,48.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.9999999999999,71.11714285714281,76.83714285714281,47.99999999999999,54917.200000000004,50907.6,54554.37142857139,50493.17142857139,71.0,71.1,48.0,76.25,55.25,48.8421058654785,48.7965850830078,692.779479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,710.5999999999999,71.10857142857138,76.3571428571428,47.99999999999999,54481.3,50800.95,54259.09771428567,50529.74571428567
2021-04-17T13:10:00.0,70.5,70.9,48.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.8049163818359,728.829467773438,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.8132476806641,0.0,true,true,710.5999999999999,71.0028571428571,78.95714285714281,47.99999999999999,55616.0,49913.600000000006,56106.94571428568,50454.630285714244,70.75,71.0,48.0,78.7,55.15,49.4736843109131,51.80075073242185,710.8044738769535,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,51.80491638183595,0.0,710.5999999999999,71.01714285714282,78.59714285714281,47.99999999999999,55522.4,50090.65,55851.12971428567,50464.78171428568
2021-04-17T13:12:00.0,71.0,71.1,48.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.13428571428568,77.48571428571424,47.99999999999999,55186.200000000004,50694.299999999996,55107.83999999995,50590.70399999996,71.0,71.1,48.0,77.95,55.2,51.5789489746094,48.8549194335937,693.129516601563,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,710.5999999999998,71.0785714285714,77.97999999999996,47.99999999999999,55578.350000000006,50694.299999999996,55412.29142857138,50508.46628571424
2021-04-17T13:14:00.0,71.0,71.3,48.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.23142857142852,75.71142857142851,47.99999999999999,53902.799999999996,50836.9,53936.82171428566,50745.26971428567,71.0,71.25,48.0,76.05,54.7,51.5789489746094,48.8549194335937,693.129516601563,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,712.3999999999999,71.22428571428567,76.04142857142853,47.99999999999999,54223.649999999994,50801.25,54171.91371428566,50740.1811428571
2021-04-17T13:16:00.0,71.0,71.1,48.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.0828571428571,77.66571428571424,47.99999999999999,55400.1,50694.299999999996,55235.855999999956,50554.12799999995,71.0,71.1,48.0,76.85,54.9,51.5789489746094,48.8549194335937,693.129516601563,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,711.4999999999998,71.12142857142851,76.90142857142854,47.99999999999999,54680.05,50587.649999999994,54715.1371428571,50602.90799999995
2021-04-17T13:18:00.0,71.0,71.1,48.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.15999999999994,78.87999999999995,47.99999999999999,56090.0,50480.99999999999,56194.11199999996,50694.38399999995,71.0,71.1,48.0,79.05,55.150000000000006,51.5789489746094,48.8549194335937,693.129516601563,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,712.0999999999999,71.12142857142851,78.92571428571424,47.99999999999999,56125.5,50480.99999999999,56202.98742857139,50645.580857142806
2021-04-17T13:20:00.0,71.0,71.2,48.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.23428571428568,76.77142857142852,47.99999999999999,54829.700000000004,50765.6,54645.902857142806,50704.564571428535,71.0,71.25,48.0,77.30000000000001,55.1,51.5789489746094,48.8549194335937,693.129516601563,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,711.7999999999998,71.22857142857139,77.33428571428567,47.99999999999999,55231.450000000004,50908.2,55046.54457142852,50700.4971428571
2021-04-17T13:22:00.0,71.0,71.3,48.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.9999999999999,71.25714285714281,76.01999999999995,47.79999999999999,53889.00000000001,50623.0,53974.19999999996,50592.571428571384,71.0,71.25,48.0,75.95,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,710.8999999999999,71.24142857142853,76.02714285714282,47.89999999999999,53924.5,50587.5,54047.702285714244,50645.51742857139
2021-04-17T13:24:00.0,71.0,71.1,47.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.7999999999998,71.1085714285714,78.54571428571424,47.39999999999999,55640.9,50267.7,55673.202285714244,50401.75542857139,71.0,71.15,47.5,77.9,54.95,51.5789489746094,48.8549194335937,693.129516601563,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,709.0999999999999,71.15857142857138,77.8571428571428,47.49999999999999,55190.95,50409.85,55208.293428571385,50458.55799999996
2021-04-17T13:26:00.0,71.0,71.2,47.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.13999999999996,78.14285714285708,46.99999999999999,55216.7,50338.4,55293.885714285665,50338.66399999996,71.0,71.15,47.0,78.55,55.0,51.5789489746094,48.8549194335937,693.129516601563,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.8999999999999,71.13285714285709,78.5328571428571,47.099999999999994,55653.35,50409.7,55593.52657142852,50354.94742857138
2021-04-17T13:28:00.0,71.0,71.2,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.3999999999999,71.20857142857137,76.11428571428567,46.99999999999999,53873.4,50338.4,53767.13142857139,50301.73485714281,71.0,71.15,47.0,76.6,54.8,51.5789489746094,48.8549194335937,693.129516601563,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,706.9999999999999,71.17999999999995,76.5785714285714,46.99999999999999,54156.2,50303.05,54141.32857142853,50324.24285714282
2021-04-17T13:30:00.0,71.0,71.1,47.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15999999999994,76.61142857142852,46.99999999999999,53856.0,50054.399999999994,54210.24685714281,50352.81599999995,71.0,71.19999999999999,47.0,76.1,54.75,51.5789489746094,48.8549194335937,693.129516601563,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.2999999999998,71.19571428571423,76.21571428571423,46.99999999999999,53687.95,50231.75,53907.49342857138,50356.71799999995
2021-04-17T13:32:00.0,71.0,71.1,47.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.11714285714282,78.97142857142853,46.99999999999999,56160.99999999999,50480.99999999999,55927.56571428567,50365.16057142853,71.0,71.1,47.0,78.65,54.9,51.5789489746094,48.8549194335937,693.129516601563,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,708.1999999999998,71.09571428571425,78.53857142857139,46.99999999999999,55841.5,50480.99999999999,55621.01628571424,50349.984857142816
2021-04-17T13:34:00.0,71.0,71.3,47.0,77.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.23142857142852,77.6428571428571,46.99999999999999,54863.2,50409.1,54940.08571428568,50403.35885714282,71.0,71.25,47.0,78.1,55.349999999999994,51.5789489746094,48.8549194335937,693.129516601563,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.8999999999999,71.22428571428567,78.13428571428565,46.99999999999999,55334.59999999999,50480.55,55311.408285714235,50419.66971428567
2021-04-17T13:36:00.0,71.0,71.1,47.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,705.7999999999998,71.07428571428566,76.09428571428568,46.99999999999999,53732.0,50267.7,53707.34685714282,50164.23085714281,71.0,71.1,47.0,76.35,55.3,51.5789489746094,48.8549194335937,693.129516601563,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,706.3999999999999,71.1171428571428,76.36285714285711,46.99999999999999,53864.4,50161.049999999996,53942.88342857139,50237.17542857138
2021-04-17T13:38:00.0,71.0,71.2,47.0,77.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.14857142857139,77.7771428571428,46.99999999999999,54700.8,50124.8,54988.439999999944,50302.03999999996,71.0,71.15,47.0,77.05000000000001,55.05,51.5789489746094,48.8549194335937,693.129516601563,705.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,706.6999999999998,71.14142857142853,77.11428571428567,46.99999999999999,54357.8,50196.25,54496.86457142852,50275.649714285675
2021-04-17T13:40:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.09142857142852,78.8571428571428,46.99999999999999,55782.3,50267.7,55751.99999999994,50261.63999999995,71.0,71.1,47.0,79.0,54.7,51.5789489746094,48.8549194335937,693.129516601563,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,706.9999999999998,71.11285714285711,78.87571428571424,46.99999999999999,55971.649999999994,50374.34999999999,55765.12999999995,50276.78999999996
2021-04-17T13:42:00.0,71.0,71.1,47.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.3999999999999,71.12571428571424,76.94857142857138,46.99999999999999,54439.0,50267.7,54587.31657142853,50456.58171428567,71.0,71.1,47.0,77.4,54.900000000000006,51.5789489746094,48.8549194335937,693.129516601563,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,709.0999999999999,71.10857142857138,77.43428571428566,46.99999999999999,54721.8,50267.7,54908.50628571425,50423.0931428571
2021-04-17T13:44:00.0,71.0,71.2,47.0,76.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.15714285714282,76.27142857142853,46.99999999999999,54259.299999999996,50765.6,54244.239999999954,50606.959999999955,71.0,71.2,47.0,76.19999999999999,55.5,51.5789489746094,48.8549194335937,693.129516601563,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,710.5999999999998,71.17428571428567,76.26428571428568,46.99999999999999,54330.6,50765.6,54193.40571428566,50576.4371428571
2021-04-17T13:46:00.0,71.0,71.0,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,54.9715805053711,729.829467773437,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.9715805053711,0.0,true,true,712.3999999999999,71.00857142857139,78.69714285714281,46.99999999999999,56184.4,50623.0,56063.844571428526,50586.50628571425,71.0,71.0,47.0,78.05,55.2,51.5789489746094,51.9132499694824,711.4794921875,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,51.9132499694824,0.0,712.3999999999999,71.02571428571423,78.01142857142852,46.99999999999999,55533.7,50516.5,55575.34171428566,50598.71885714281
2021-04-17T13:48:00.0,71.0,71.1,47.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.13428571428568,78.38571428571424,47.39999999999999,55827.9,50694.299999999996,55747.919999999955,50590.70399999996,71.0,71.1,47.0,78.75,54.8,51.5789489746094,49.029914855957,694.179443359375,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,711.4999999999998,71.09999999999997,78.73714285714281,47.29999999999999,56148.75,50694.299999999996,56021.58257142853,50587.63971428567
2021-04-17T13:50:00.0,71.0,71.2,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.1828571428571,76.03428571428567,47.79999999999999,53732.0,50338.4,54075.58399999996,50625.247999999956,71.0,71.2,48.0,76.6,54.5,51.5789489746094,49.029914855957,694.179443359375,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,711.4999999999999,71.1828571428571,76.58285714285711,47.69999999999999,54272.0,50445.2,54488.86742857139,50646.60285714282
2021-04-17T13:52:00.0,71.0,71.1,48.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.3999999999999,71.09142857142852,76.60285714285709,47.99999999999999,54315.0,50480.99999999999,54342.06685714281,50432.259428571386,71.0,71.1,48.0,76.05,54.4,51.5789489746094,49.029914855957,694.179443359375,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,709.6999999999998,71.10857142857138,76.14428571428567,47.99999999999999,54222.3,50694.299999999996,54039.461999999956,50465.75828571424
2021-04-17T13:54:00.0,71.0,71.1,48.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.3999999999999,71.09999999999995,78.89714285714281,47.99999999999999,55853.0,50267.7,55969.6331428571,50438.33999999995,71.0,71.1,48.0,78.6,54.650000000000006,51.5789489746094,49.029914855957,694.179443359375,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,709.6999999999998,71.09999999999995,78.4928571428571,47.99999999999999,55570.2,50267.7,55706.259428571386,50459.669999999955
2021-04-17T13:56:00.0,71.0,71.1,48.0,77.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999999,71.09999999999995,77.49142857142853,47.99999999999999,55257.5,50694.299999999996,55018.91428571424,50480.999999999956,71.0,71.1,48.0,78.0,55.0,51.5789489746094,49.029914855957,694.179443359375,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,710.3,71.09999999999995,78.00857142857137,47.99999999999999,55496.25,50587.649999999994,55409.643428571384,50502.32999999996
2021-04-17T13:58:00.0,71.0,71.1,48.0,76.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,710.5999999999998,71.14285714285711,76.19428571428567,47.99999999999999,53574.399999999994,50054.399999999994,54143.65942857138,50554.11428571425,71.0,71.1,48.0,76.3,55.6,51.5789489746094,49.029914855957,694.179443359375,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,710.2999999999997,71.11714285714282,76.3428571428571,47.99999999999999,54174.2,50481.0,54226.28685714281,50514.51428571424
2021-04-17T14:00:00.0,71.0,71.0,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.05142857142852,78.67142857142852,47.99999999999999,56184.4,50623.0,55856.71428571423,50446.51428571423,71.0,71.1,48.0,77.9,55.6,51.5789489746094,49.029914855957,694.179443359375,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,710.2999999999998,71.08714285714281,77.89999999999995,47.99999999999999,55311.7,50480.7,55332.13857142852,50493.20828571424
