time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T14:02:00.0,71.0,71.1,48.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,79.00857142857137,47.99999999999999,56327.0,50694.299999999996,56238.30114285709,50602.87885714281,71.0,71.05,48.0,79.3,55.3,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.04571428571424,79.2528571428571,47.99999999999999,56540.899999999994,50658.649999999994,56412.18371428567,50570.33942857139
2021-04-17T14:04:00.0,71.0,71.3,48.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25714285714281,76.6228571428571,47.99999999999999,54226.9,50409.1,54494.175999999956,50678.07999999995,71.0,71.25,48.0,77.25,55.05,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999999,71.23714285714281,77.23285714285709,47.99999999999999,54849.15,50587.35,54951.36085714281,50685.2211428571
2021-04-17T14:06:00.0,71.0,71.2,48.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999999,71.16571428571424,76.64571428571423,47.99999999999999,54315.0,50552.0,54418.4571428571,50527.657142857104,71.0,71.2,48.0,76.2,54.85,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.5999999999999,71.20428571428567,76.32857142857138,47.99999999999999,54215.850000000006,50658.8,54238.89257142853,50597.78857142854
2021-04-17T14:08:00.0,71.0,71.1,48.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.9999999999998,71.09142857142852,79.27999999999997,47.99999999999999,56135.8,50267.7,56130.23999999996,50332.73142857138,71.0,71.1,48.0,78.85,54.849999999999994,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.2999999999998,71.10857142857138,78.7428571428571,47.99999999999999,55981.850000000006,50481.0,55851.61028571425,50437.33199999995
2021-04-17T14:10:00.0,71.0,71.1,48.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.1999999999998,71.12571428571424,77.79428571428566,48.19999999999999,54390.0,49769.99999999999,54938.32457142852,50228.97942857138,71.0,71.1,48.0,78.35,54.650000000000006,51.5789489746094,49.088249206543,694.529479980469,705.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,706.7999999999998,71.10857142857138,78.37142857142852,48.099999999999994,55240.0,50125.49999999999,55393.27199999995,50259.527999999955
2021-04-17T14:12:00.0,71.0,71.2,49.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.5999999999999,71.2428571428571,76.12571428571424,48.599999999999994,53802.7,50338.4,53714.30399999996,50268.95999999997,71.0,71.2,48.5,76.4,55.25,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,705.5999999999999,71.20428571428567,76.39142857142852,48.49999999999999,54014.8,50338.4,53901.79199999996,50241.74399999996
2021-04-17T14:14:00.0,71.0,71.2,49.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,704.9999999999998,71.20857142857137,78.23428571428568,48.999999999999986,55522.0,50552.0,55155.17142857138,50202.042857142806,71.0,71.25,49.0,77.35,55.4,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,705.6999999999998,71.23285714285709,77.43999999999996,48.89999999999999,54689.0,50373.6,54648.851999999955,50269.04428571423
2021-04-17T14:16:00.0,71.0,71.1,49.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,703.5999999999999,71.07428571428566,79.56857142857139,49.19999999999999,55650.0,49769.99999999999,55984.44685714282,50007.867428571386,71.0,71.1,49.0,79.65,55.25,51.5789489746094,49.088249206543,694.529479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,703.5999999999999,71.09571428571425,79.55571428571423,49.09999999999999,55914.6,49912.2,55975.40057142853,50022.94457142854
2021-04-17T14:18:00.0,71.0,71.3,50.0,77.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,702.3999999999999,71.24857142857138,77.23428571428566,49.599999999999994,54348.8,50195.2,54249.36228571424,50044.99657142853,71.0,71.19999999999999,49.5,77.85,54.75,51.5789489746094,49.088249206543,694.529479980469,702.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,702.3999999999999,71.19999999999995,77.85857142857138,49.49999999999999,54649.4,49982.59999999999,54687.86057142853,50010.879999999954
2021-04-17T14:20:00.0,71.0,71.3,50.0,75.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.1999999999998,71.30857142857138,75.87142857142852,49.99999999999999,53292.8,50195.2,53504.53142857138,50286.804571428525,71.0,71.3,50.0,75.95,54.1,51.5789489746094,49.088249206543,694.529479980469,704.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,704.7999999999998,71.3128571428571,75.99714285714282,49.89999999999999,53468.8,50195.2,53562.73599999996,50261.29999999996
2021-04-17T14:22:00.0,71.0,71.2,50.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.5999999999999,71.1828571428571,78.4371428571428,49.99999999999999,55334.399999999994,50124.8,55502.12228571424,50368.98971428568,71.0,71.25,50.0,77.69999999999999,54.349999999999994,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,706.9999999999999,71.2328571428571,77.66142857142853,49.99999999999999,54931.2,50373.9,54907.09542857138,50361.59999999996
2021-04-17T14:24:00.0,71.0,71.3,50.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.5999999999999,71.21428571428567,78.60857142857138,49.99999999999999,55805.99999999999,50623.0,55623.4251428571,50391.22857142853,71.0,71.19999999999999,50.0,78.9,54.9,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,707.8999999999999,71.19571428571425,78.86999999999995,49.99999999999999,56019.0,50552.0,55832.151428571386,50399.440571428524
2021-04-17T14:26:00.0,71.0,71.2,50.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999998,71.19142857142853,76.83999999999995,49.99999999999999,54368.3,50338.4,54556.39999999994,50545.91428571424,71.0,71.2,50.0,77.25,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.6999999999998,71.21714285714282,77.25428571428566,49.99999999999999,54615.75,50338.4,54827.24228571423,50542.79857142853
2021-04-17T14:28:00.0,71.0,71.2,50.0,76.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.2428571428571,76.90571428571425,49.99999999999999,54687.1,50765.6,54741.487428571396,50710.66571428568,71.0,71.2,50.0,76.55000000000001,55.8,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.21714285714282,76.65285714285712,49.99999999999999,54580.15,50765.6,54515.663714285685,50649.64742857139
2021-04-17T14:30:00.0,71.0,71.1,50.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.15999999999994,79.57999999999996,49.99999999999999,56826.1,50694.299999999996,56549.54799999996,50566.29599999995,71.0,71.19999999999999,50.0,79.05000000000001,55.7,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.19142857142852,78.95571428571424,49.99999999999999,56362.65,50765.6,56152.929428571384,50631.36285714281
2021-04-17T14:32:00.0,71.0,71.1,50.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.11714285714282,78.58571428571423,49.99999999999999,55499.5,50267.7,55701.554285714235,50407.83085714282,71.0,71.1,50.0,79.05,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.0999999999999,71.09571428571425,79.0628571428571,49.99999999999999,55888.35,50267.7,56063.615142857096,50413.96457142853
2021-04-17T14:34:00.0,71.0,71.3,50.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.1999999999998,71.2228571428571,76.64857142857139,49.99999999999999,54457.0,50623.0,54282.51828571424,50440.02742857138,71.0,71.25,50.0,77.1,54.849999999999994,51.5789489746094,49.088249206543,694.529479980469,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,707.8999999999999,71.21999999999996,77.07428571428566,49.99999999999999,54624.75,50480.7,54560.7591428571,50416.63885714282
2021-04-17T14:36:00.0,71.0,71.2,50.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999998,71.16571428571424,76.90571428571425,49.99999999999999,54457.0,50552.0,54603.057142857106,50527.6571428571,71.0,71.15,50.0,76.45,54.55,51.5789489746094,49.088249206543,694.529479980469,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.3999999999999,71.17571428571424,76.57428571428568,49.99999999999999,54165.2,50409.85,54321.9971428571,50492.04571428567
2021-04-17T14:38:00.0,71.0,71.1,50.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.18571428571424,79.05714285714281,49.99999999999999,56398.299999999996,50694.299999999996,56225.43999999995,50627.279999999955,71.0,71.15,50.0,78.75,54.6,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.8999999999999,71.17571428571424,78.63428571428567,49.99999999999999,56031.15,50623.149999999994,55901.24057142853,50598.818285714246
2021-04-17T14:40:00.0,71.0,71.2,50.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25142857142853,78.05999999999995,49.99999999999999,55380.0,50552.0,55516.271999999946,50674.01599999996,71.0,71.25,50.0,78.4,55.7,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.2328571428571,78.42571428571424,49.99999999999999,55782.2,50694.45,55776.36799999995,50660.80799999996
2021-04-17T14:42:00.0,71.0,71.1,50.0,76.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.12571428571424,76.63428571428567,49.8,54385.99999999999,50480.99999999999,54502.30399999995,50584.60799999996,71.0,71.15,50.0,76.94999999999999,56.0,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.8999999999999,71.14571428571423,76.92857142857139,49.89999999999999,54634.5,50516.5,54688.4331428571,50577.48228571424
2021-04-17T14:44:00.0,71.0,71.1,49.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,77.99999999999996,49.39999999999999,55848.0,50907.6,55567.19999999996,50651.639999999956,71.0,71.1,49.5,77.35,54.900000000000006,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.3999999999999,71.09571428571424,77.42285714285711,49.49999999999999,55152.5,50694.299999999996,55156.04342857139,50648.586857142815
2021-04-17T14:46:00.0,71.0,71.1,49.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.12571428571424,78.93999999999996,48.999999999999986,56090.0,50480.99999999999,56189.491999999955,50627.28342857138,71.0,71.1,49.0,79.1,54.2,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.10857142857138,78.99714285714282,49.09999999999999,56398.600000000006,50694.299999999996,56230.16628571424,50615.081142857096
2021-04-17T14:48:00.0,71.0,71.2,49.0,76.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999999,71.25142857142853,76.69142857142853,48.999999999999986,54457.0,50552.0,54450.91428571425,50588.51428571425,71.0,71.2,49.0,77.25,54.3,51.5789489746094,49.088249206543,694.529479980469,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.5999999999999,71.20857142857139,77.27999999999994,48.999999999999986,54730.8,50445.2,54915.5211428571,50600.7851428571
2021-04-17T14:50:00.0,71.0,71.1,49.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.15142857142854,48.999999999999986,54030.99999999999,50480.99999999999,54158.895999999964,50608.99199999995,71.0,71.19999999999999,49.0,76.05,55.05,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.5999999999998,71.19142857142852,76.07999999999996,48.999999999999986,54109.5,50658.95,54062.49085714282,50588.61028571424
2021-04-17T14:52:00.0,71.0,71.1,49.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,79.06857142857139,48.999999999999986,56540.9,50694.299999999996,56233.567999999956,50566.319999999956,71.0,71.1,49.0,78.3,55.3,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.09142857142852,78.27428571428567,48.999999999999986,55711.95,50587.649999999994,55691.915999999954,50581.548857142814
2021-04-17T14:54:00.0,71.0,71.1,49.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.87714285714281,48.999999999999986,55948.0,50480.99999999999,56192.07657142853,50651.639999999956,71.0,71.1,49.0,79.25,55.349999999999994,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.0999999999999,71.09999999999995,79.25428571428567,48.999999999999986,56387.05,50587.649999999994,56436.863714285675,50630.309999999954
2021-04-17T14:56:00.0,71.0,71.1,49.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,76.62571428571425,49.19999999999999,54615.799999999996,50694.299999999996,54588.15885714282,50651.639999999956,71.0,71.1,49.0,77.15,54.95,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.3999999999999,71.09999999999995,77.14142857142852,49.09999999999999,55007.95,50694.299999999996,54955.55371428567,50651.639999999956
2021-04-17T14:58:00.0,71.0,71.1,50.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.13428571428568,77.11428571428567,49.599999999999994,54829.700000000004,50694.299999999996,55075.02285714282,50804.106857142826,71.0,71.1,49.5,76.55000000000001,55.2,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.8999999999999,71.11285714285711,76.66571428571424,49.49999999999999,54580.15,50694.299999999996,54731.787999999964,50767.4751428571
2021-04-17T15:00:00.0,71.0,71.1,50.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,79.78857142857137,49.99999999999999,57208.4,50907.6,56984.99771428566,50804.10685714282,71.0,71.15,50.0,79.4,55.5,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.1999999999998,71.14142857142853,79.27142857142852,49.89999999999999,56850.4,50943.4,56615.654285714234,50809.208285714245
2021-04-17T15:02:00.0,71.0,71.1,50.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.11714285714282,77.85999999999996,49.99999999999999,55471.4,50694.299999999996,55467.463999999956,50663.852571428535,71.0,71.1,50.0,78.55,54.9,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.09999999999997,78.5628571428571,49.99999999999999,56006.15,50694.299999999996,56063.29828571424,50736.939428571386
2021-04-17T15:04:00.0,71.0,71.3,50.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.23142857142852,75.86857142857139,49.99999999999999,53363.2,50195.2,53957.72799999996,50659.79199999995,71.0,71.25,50.0,76.15,54.15,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.22428571428567,76.17142857142852,49.99999999999999,54068.6,50587.2,54173.11999999995,50654.711999999956
2021-04-17T15:06:00.0,71.0,71.1,50.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.0828571428571,78.1228571428571,49.99999999999999,55756.6,50694.299999999996,55607.84971428567,50596.777714285665,71.0,71.1,50.0,77.30000000000001,54.650000000000006,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.12142857142851,77.33428571428567,49.99999999999999,55000.3,50587.649999999994,55023.58085714281,50602.88485714281
2021-04-17T15:08:00.0,71.0,71.1,50.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.13428571428568,79.05714285714282,50.39999999999999,56872.899999999994,51120.899999999994,56604.91428571424,50932.14857142853,71.0,71.1,50.0,79.25,54.9,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.3999999999999,71.11285714285711,79.16428571428568,50.29999999999999,56742.55,50907.59999999999,56634.06571428568,50874.15085714281
2021-04-17T15:10:00.0,71.0,71.1,51.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.13428571428568,76.8228571428571,50.79999999999999,55060.4,50907.6,55097.3531428571,51017.509714285676,71.0,71.15,51.0,77.4,54.75,51.5789489746094,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.8999999999999,71.14142857142853,77.40857142857138,50.69999999999999,55535.25,51050.2,55494.0291428571,51001.287999999964
2021-04-17T15:12:00.0,71.0,71.1,51.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.09999999999995,76.59714285714281,50.999999999999986,54702.4,50907.6,54889.51257142853,50950.25999999996,71.0,71.1,51.0,76.25,55.2,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.5999999999999,71.09571428571424,76.36999999999995,50.999999999999986,54595.0,50907.6,54726.741999999955,50947.18885714281
2021-04-17T15:14:00.0,71.0,71.1,51.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.09999999999995,79.51428571428566,50.999999999999986,57232.399999999994,51120.899999999994,56979.937142857096,50950.25999999996,71.0,71.1,51.0,78.9,55.7,51.5789489746094,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.8999999999999,71.09999999999995,78.81428571428566,50.999999999999986,56611.8,51014.25,56501.751428571384,50971.58999999995
2021-04-17T15:16:00.0,71.0,71.1,51.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.09142857142852,78.63428571428567,50.999999999999986,56041.799999999996,50694.299999999996,56254.96799999996,50858.80799999995,71.0,71.1,51.0,79.15,54.900000000000006,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.6999999999998,71.09571428571424,79.12857142857138,50.999999999999986,56673.05,50907.59999999999,56632.46685714281,50883.203999999954
2021-04-17T15:18:00.0,71.0,71.2,51.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.1828571428571,76.34857142857138,51.19999999999999,54473.200000000004,50765.6,54528.14971428567,50838.79657142854,71.0,71.15,51.0,76.85,54.45,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.4999999999999,71.15428571428566,76.84142857142852,51.09999999999999,54794.05,50729.95,54903.34857142853,50839.72857142853
2021-04-17T15:20:00.0,71.0,71.1,52.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.12571428571424,77.2171428571428,51.59999999999999,55275.200000000004,50907.6,55102.153142857096,50755.30971428567,71.0,71.15,51.5,76.65,54.849999999999994,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.15428571428566,76.73142857142852,51.499999999999986,54881.4,50943.4,54755.547428571386,50775.69828571424
2021-04-17T15:22:00.0,71.0,71.1,52.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,79.70571428571425,51.99999999999999,56897.4,50694.299999999996,56686.70399999996,50566.319999999956,71.0,71.1,52.0,79.3,55.4,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.0999999999999,71.09571428571424,79.23571428571424,51.89999999999999,56422.7,50587.649999999994,56423.3291428571,50627.25428571424
2021-04-17T15:24:00.0,71.0,71.1,52.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,78.32571428571424,51.99999999999999,55358.1,50267.7,55752.24342857138,50608.97999999995,71.0,71.1,52.0,78.9,55.75,51.5789489746094,49.088249206543,694.529479980469,708.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.09999999999995,78.89571428571423,51.99999999999999,55901.55,50374.34999999999,56134.129714285664,50587.64999999995
2021-04-17T15:26:00.0,71.0,71.1,52.0,76.1,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,76.05714285714281,51.99999999999999,54259.299999999996,50694.299999999996,54137.47428571424,50608.97999999995,71.0,71.1,52.0,76.55,54.2,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.09999999999995,76.52857142857138,51.99999999999999,54695.649999999994,50800.95,54449.93714285709,50587.64999999995
2021-04-17T15:28:00.0,71.0,71.1,52.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.09999999999995,77.92285714285708,52.19999999999999,55614.0,50694.299999999996,55652.50457142852,50779.61999999996,71.0,71.1,52.0,77.05,54.3,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.1999999999998,71.09999999999995,77.14857142857137,52.099999999999994,54822.5,50587.649999999994,55099.50971428567,50779.61999999995
2021-04-17T15:30:00.0,71.0,71.1,53.0,79.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.63428571428567,52.599999999999994,56993.6,50907.6,56874.80685714281,50779.61999999995,71.0,71.1,52.5,79.6,55.75,51.5789489746094,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.1999999999998,71.09999999999995,79.52285714285709,52.49999999999999,57113.0,51014.25,56795.22457142852,50779.61999999995
2021-04-17T15:32:00.0,71.0,71.1,53.0,78.0,56.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09142857142852,77.99142857142853,52.99999999999999,55380.0,50480.99999999999,55561.09371428567,50645.53371428567,71.0,71.1,53.0,78.45,56.6,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.9999999999999,71.09571428571424,78.45428571428567,52.89999999999999,55817.850000000006,50587.649999999994,55938.183428571385,50691.24685714282
2021-04-17T15:34:00.0,71.0,71.2,53.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.14857142857139,77.02857142857138,53.19999999999999,54829.700000000004,50765.6,54875.15428571424,50686.242285714245,71.0,71.15,53.0,77.05000000000001,55.75,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.0999999999999,71.14142857142853,77.10142857142853,53.099999999999994,54820.850000000006,50623.299999999996,54903.90542857139,50659.81342857139
2021-04-17T15:36:00.0,71.0,71.1,54.0,79.1,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.0828571428571,78.9371428571428,53.599999999999994,56635.6,50907.6,56376.90742857137,50767.376571428525,71.0,71.1,53.5,78.44999999999999,53.95,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.1085714285714,78.40714285714282,53.49999999999999,56053.5,50800.95,55951.6551428571,50743.0611428571
2021-04-17T15:38:00.0,71.0,71.2,54.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,78.11142857142852,53.599999999999994,55848.0,50979.200000000004,55740.31542857138,50814.43657142852,71.0,71.15,54.0,78.55,53.6,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.8999999999999,71.16285714285709,78.5628571428571,53.599999999999994,56123.149999999994,50836.75,56086.1591428571,50803.14999999996
2021-04-17T15:40:00.0,71.0,71.2,53.0,76.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,75.93142857142853,53.19999999999999,53960.0,50552.0,54184.66742857139,50814.43657142852,71.0,71.25,53.0,76.5,53.7,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.3,71.2371428571428,76.44428571428567,53.29999999999999,54430.5,50694.45,54527.555142857105,50813.44542857139
2021-04-17T15:42:00.0,71.0,71.1,53.0,76.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,76.44285714285711,52.99999999999999,54702.4,50907.6,54412.02571428568,50602.87885714281,71.0,71.1,53.0,75.9,54.0,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.10428571428568,76.00714285714281,52.99999999999999,54231.3,50800.95,54101.884285714244,50612.03057142853
2021-04-17T15:44:00.0,71.0,71.1,53.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.8,71.09999999999995,79.31142857142854,52.99999999999999,56683.5,50694.299999999996,56453.87485714283,50608.97999999996,71.0,71.1,53.0,78.85,54.95,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.8,71.09999999999995,78.75142857142853,52.99999999999999,55985.45,50481.0,56055.26685714282,50608.97999999995
2021-04-17T15:46:00.0,71.0,71.1,53.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.8,71.09999999999995,78.06857142857137,52.99999999999999,55614.0,50694.299999999996,55569.2091428571,50608.97999999996,71.0,71.1,53.0,78.55,55.2,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999999,71.09999999999995,78.58857142857138,52.99999999999999,55887.5,50587.649999999994,55891.87999999996,50566.31999999996
2021-04-17T15:48:00.0,71.0,71.1,53.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.13428571428568,76.49999999999996,52.99999999999999,54544.5,50694.299999999996,54452.69999999996,50633.384571428534,71.0,71.1,53.0,76.8,55.35,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.11285714285711,76.7828571428571,52.99999999999999,54642.75,50587.649999999994,54654.037714285674,50618.13171428567
2021-04-17T15:50:00.0,71.0,71.1,53.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.13428571428568,78.19142857142853,52.99999999999999,55522.0,50480.99999999999,55703.573714285674,50676.06514285711,71.0,71.15,53.0,77.45,54.7,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.0999999999999,71.14142857142853,77.53142857142853,52.99999999999999,55104.55,50623.299999999996,55210.32828571425,50659.809142857106
2021-04-17T15:52:00.0,71.0,71.1,53.0,79.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.12571428571424,79.16571428571424,52.99999999999999,56469.6,50694.299999999996,56350.15542857139,50627.28342857138,71.0,71.1,53.0,79.35,54.25,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.0999999999999,71.10428571428567,79.2428571428571,52.99999999999999,56576.55,50694.299999999996,56428.861714285675,50633.35542857138
2021-04-17T15:54:00.0,71.0,71.2,53.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.1828571428571,76.99999999999996,52.599999999999994,54670.0,50552.0,54900.99999999996,50753.377142857105,71.0,71.2,53.0,77.5,54.7,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.9999999999999,71.1828571428571,77.53857142857137,52.69999999999999,55142.0,50658.8,55285.001428571384,50753.377142857105
2021-04-17T15:56:00.0,71.0,71.1,52.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09142857142852,76.52857142857138,52.19999999999999,54473.200000000004,50694.299999999996,54564.87142857139,50688.18857142853,71.0,71.1,52.0,76.4,55.2,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.9999999999998,71.10857142857138,76.44714285714281,52.29999999999999,54587.8,50800.95,54506.81285714281,50700.41142857139
2021-04-17T15:58:00.0,71.0,71.1,52.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09999999999995,79.03142857142852,51.99999999999999,56398.299999999996,50694.299999999996,56349.408571428525,50694.29999999996,71.0,71.1,52.0,78.35,54.9,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.3,71.09999999999995,78.33714285714281,51.99999999999999,55863.549999999996,50694.299999999996,55877.675714285666,50715.62999999996
2021-04-17T16:00:00.0,71.0,71.1,52.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.32857142857138,51.99999999999999,55756.6,50694.299999999996,55801.27428571424,50651.639999999956,71.0,71.1,52.0,78.85,54.6,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.6999999999998,71.09999999999995,78.81142857142854,51.99999999999999,56220.05,50694.299999999996,56169.04999999996,50672.96999999996
2021-04-17T16:02:00.0,71.0,71.1,52.0,76.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09142857142852,76.31999999999996,51.99999999999999,54102.0,50480.99999999999,54278.78399999996,50560.22399999995,71.0,71.1,52.0,76.6,55.2,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.09571428571424,76.62571428571425,51.99999999999999,54501.5,50587.649999999994,54519.28742857139,50584.601999999955
2021-04-17T16:04:00.0,71.0,71.2,52.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.14857142857139,78.79142857142853,51.99999999999999,55948.0,50552.0,56036.463999999956,50600.86399999996,71.0,71.15,52.0,77.85,55.85,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.14142857142853,77.90142857142853,51.99999999999999,55273.5,50516.5,55403.495999999956,50595.783999999956
2021-04-17T16:06:00.0,71.0,71.1,52.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.11714285714281,79.89142857142853,51.99999999999999,56968.700000000004,50694.299999999996,56818.783999999956,50578.51199999995,71.0,71.1,52.0,80.1,54.900000000000006,51.5789489746094,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.12142857142852,79.9928571428571,51.99999999999999,57111.3,50694.299999999996,56890.919999999955,50581.559999999954
2021-04-17T16:08:00.0,71.0,71.2,52.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.20857142857139,77.02285714285709,51.79999999999999,54740.99999999999,50552.0,54778.65599999995,50643.53599999996,71.0,71.2,52.0,77.8,54.65,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.4999999999998,71.19142857142853,77.79142857142853,51.89999999999999,55238.0,50552.0,55348.83199999995,50652.69628571424
2021-04-17T16:10:00.0,71.0,71.2,51.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.17428571428567,76.51999999999995,51.39999999999999,54244.00000000001,50552.0,54375.11199999996,50576.447428571395,71.0,71.2,51.5,76.2,54.3,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.8999999999999,71.19142857142853,76.31571428571424,51.499999999999986,54216.0,50658.8,54252.779999999955,50609.99171428567
2021-04-17T16:12:00.0,71.0,71.1,51.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.09142857142852,79.71142857142854,50.999999999999986,56489.3,50267.7,56499.460571428535,50389.60457142853,71.0,71.1,51.0,79.05000000000001,54.650000000000006,51.5789489746094,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.0999999999999,71.10857142857138,78.95999999999997,51.09999999999999,56122.95,50481.0,55990.310571428534,50423.0931428571
2021-04-17T16:14:00.0,71.0,71.1,51.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.09999999999995,78.83428571428567,50.999999999999986,55948.0,50480.99999999999,56019.64342857139,50523.65999999996,71.0,71.1,51.0,79.35,55.4,51.5789489746094,49.088249206543,694.529479980469,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.9999999999999,71.09999999999995,79.35428571428567,50.999999999999986,56098.8,50267.7,56341.230857142815,50480.999999999956
2021-04-17T16:16:00.0,71.0,71.1,51.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.09142857142852,76.56857142857139,50.999999999999986,55003.5,51120.899999999994,54731.21485714282,50816.153142857096,71.0,71.1,51.0,77.0,55.2,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.2999999999998,71.09571428571424,77.00857142857139,50.999999999999986,55130.5,50907.59999999999,54929.55399999996,50712.56657142853
2021-04-17T16:18:00.0,71.0,71.2,51.0,79.0,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.14857142857139,78.96571428571424,50.999999999999986,56801.0,51192.8,56539.45142857139,50942.377142857105,71.0,71.15,51.0,77.95,55.900000000000006,51.5789489746094,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.9999999999999,71.14142857142853,78.03142857142853,50.999999999999986,55815.350000000006,50943.55,55870.50285714281,50937.26285714282
2021-04-17T16:20:00.0,71.0,71.1,51.0,80.7,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.07428571428566,80.66571428571424,50.999999999999986,57539.1,50694.299999999996,57611.4531428571,50761.25485714281,71.0,71.1,51.0,80.75,56.65,51.5789489746094,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.1999999999998,71.10428571428568,80.63428571428567,50.999999999999986,57695.95,50800.95,57589.00685714281,50782.68085714281
2021-04-17T16:22:00.0,71.0,71.3,51.0,78.0,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.23999999999995,78.03428571428567,50.79999999999999,55614.0,50836.9,55497.98399999995,50665.887999999955,71.0,71.19999999999999,51.0,78.7,56.3,51.5789489746094,49.088249206543,694.529479980469,711.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.19571428571423,78.73428571428568,50.89999999999999,55994.0,50658.95,56043.484571428526,50677.082857142814
