time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T16:24:00.0,71.0,71.4,50.0,77.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.34857142857139,77.55714285714282,50.39999999999999,54883.0,50694.00000000001,55112.10571428568,50700.29485714282,71.0,71.35,50.5,77.25,55.9,50.3157901763916,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.5999999999999,71.34999999999997,77.35714285714282,50.49999999999999,54847.5,50658.5,54969.98571428568,50701.30999999996
2021-04-17T16:26:00.0,71.0,71.3,50.0,80.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.2828571428571,80.15999999999997,49.99999999999999,57084.00000000001,50623.0,57105.98399999997,50781.90742857139,71.0,71.3,50.0,79.75,54.85,49.0526313781738,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.7999999999998,71.30857142857138,79.59999999999997,50.099999999999994,56622.5,50623.0,56659.61599999996,50757.425714285666
2021-04-17T16:28:00.0,71.0,71.4,50.0,78.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.38285714285709,78.32571428571424,49.99999999999999,56062.799999999996,51122.4,55987.22057142853,51024.46628571424,71.0,71.35,50.0,79.0,54.15,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.1999999999998,71.35428571428567,79.03857142857139,49.99999999999999,56564.0,51086.6,56448.91999999996,50961.247999999956
2021-04-17T16:30:00.0,71.0,71.3,50.0,75.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.32571428571424,75.97714285714281,49.99999999999999,54344.4,51050.799999999996,54445.22057142853,51112.00685714282,71.0,71.35,50.0,76.4,54.1,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.5999999999999,71.35428571428567,76.41285714285709,49.99999999999999,54702.4,51086.6,54757.45342857139,51132.4811428571
2021-04-17T16:32:00.0,71.0,71.3,50.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,78.2428571428571,49.99999999999999,55991.200000000004,51050.799999999996,55974.93999999996,51008.01999999996,71.0,71.3,50.0,77.25,54.65,49.0526313781738,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.6999999999998,71.29571428571424,77.33999999999996,49.99999999999999,55425.45,51157.75,55351.9671428571,51026.34142857138
2021-04-17T16:34:00.0,71.0,71.3,50.0,80.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.29999999999995,80.01714285714282,49.99999999999999,57040.0,50836.9,57196.253714285675,50965.239999999954,71.0,71.3,50.0,80.05,55.85,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.0999999999999,71.29999999999995,79.92999999999995,49.99999999999999,57075.649999999994,50836.9,57157.916857142816,50986.62999999996
2021-04-17T16:36:00.0,71.0,71.3,50.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.8,71.29999999999995,77.62571428571425,49.8,55561.6,51050.799999999996,55486.860571428544,50965.23999999996,71.0,71.3,50.0,78.25,55.75,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.4999999999999,71.29999999999995,78.27142857142853,49.89999999999999,56027.0,51050.799999999996,55924.74199999996,50943.84999999996
2021-04-17T16:38:00.0,71.0,71.3,49.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.3428571428571,76.76571428571424,49.39999999999999,54774.0,51050.799999999996,54964.251428571384,51081.48571428568,71.0,71.3,49.5,76.6,54.9,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.6999999999998,71.31714285714281,76.69428571428567,49.49999999999999,54730.55,50943.85,54890.12171428568,51041.68685714282
2021-04-17T16:40:00.0,71.0,71.2,49.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.25142857142853,79.70285714285711,48.999999999999986,57448.100000000006,51192.8,57019.42399999997,50973.27199999996,71.0,71.30000000000001,49.0,79.05000000000001,55.0,49.0526313781738,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.3999999999999,71.28714285714281,78.94285714285711,49.09999999999999,56719.65000000001,51157.600000000006,56475.719999999965,50998.82199999996
2021-04-17T16:42:00.0,71.0,71.3,49.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.27428571428567,78.82571428571424,48.999999999999986,56184.4,50836.9,56486.50685714282,51075.1531428571,71.0,71.25,49.0,79.35,55.3,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.2999999999998,71.24142857142853,79.34999999999995,48.999999999999986,56576.55,50801.25,56838.247714285666,51030.2451428571
2021-04-17T16:44:00.0,71.0,71.3,49.0,76.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.7999999999998,71.29999999999995,76.6171428571428,48.999999999999986,55075.399999999994,51264.7,54995.78514285709,51179.139999999956,71.0,71.3,49.0,77.05,55.349999999999994,49.0526313781738,49.088249206543,694.529479980469,719.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.1999999999998,71.30428571428567,77.05857142857137,48.999999999999986,55398.95,51264.7,55266.142571428514,51139.4311428571
2021-04-17T16:46:00.0,71.0,71.3,49.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.8,71.29999999999995,78.1828571428571,48.999999999999986,56225.8,51264.7,56119.65485714282,51179.13999999996,71.0,71.3,49.0,77.45,54.900000000000006,49.0526313781738,49.088249206543,694.529479980469,719.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,718.0999999999999,71.29999999999995,77.5228571428571,48.999999999999986,55686.55,51264.7,55668.965714285674,51200.529999999955
2021-04-17T16:48:00.0,71.0,71.3,49.0,79.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.29999999999995,79.4628571428571,48.999999999999986,56993.6,51050.799999999996,56895.40571428568,51050.79999999996,71.0,71.3,49.0,79.6,54.1,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.8999999999999,71.29999999999995,79.47571428571425,48.999999999999986,56993.6,51050.799999999996,56976.1511428571,51114.96999999996
2021-04-17T16:50:00.0,71.0,71.3,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.33428571428567,76.9828571428571,48.999999999999986,54670.0,50623.0,54981.156571428524,50946.946857142815,71.0,71.3,49.0,77.6,54.150000000000006,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.7999999999998,71.3128571428571,77.65142857142853,48.999999999999986,55447.9,50943.85,55505.64228571424,50974.41742857138
2021-04-17T16:52:00.0,71.0,71.3,49.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.33428571428567,76.3885714285714,48.999999999999986,54102.0,50623.0,54419.218285714254,50818.5451428571,71.0,71.35,49.0,76.2,54.7,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.9999999999999,71.34142857142854,76.2728571428571,48.999999999999986,54330.600000000006,50872.7,54382.47771428568,50866.44285714282
2021-04-17T16:54:00.0,71.0,71.3,49.0,80.0,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.27428571428567,79.78571428571425,48.999999999999986,57040.0,50836.9,56839.34285714282,50775.8011428571,71.0,71.3,49.0,78.95,55.8,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.6999999999998,71.28714285714281,78.87714285714281,48.999999999999986,56291.350000000006,50836.9,56215.4671428571,50806.35057142853
2021-04-17T16:56:00.0,71.0,71.2,49.0,79.5,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.21714285714282,79.55999999999995,48.999999999999986,56683.5,50765.6,56774.01599999995,50820.553142857105,71.0,71.2,49.0,79.95,56.45,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.3,71.21714285714282,79.95428571428567,48.999999999999986,57004.350000000006,50765.6,57031.27371428567,50799.187999999966
2021-04-17T16:58:00.0,71.0,71.3,49.0,77.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.04857142857136,49.39999999999999,55203.6,51050.799999999996,54981.860571428515,50910.26285714282,71.0,71.3,49.0,77.69999999999999,55.55,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.30428571428567,77.66571428571423,49.29999999999999,55515.75,50943.85,55422.25371428567,50882.73828571425
2021-04-17T17:00:00.0,71.0,71.3,50.0,77.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.42857142857139,49.8,55114.9,50836.9,55253.028571428535,50910.26285714282,71.0,71.35,50.0,76.85,54.099999999999994,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.34571428571425,76.99142857142853,49.699999999999996,54794.05,50872.55,54941.08342857139,50912.301714285684
2021-04-17T17:02:00.0,71.0,71.2,50.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.25142857142853,79.49714285714282,49.99999999999999,56754.799999999996,50765.6,56681.46285714282,50802.26857142854,71.0,71.25,50.0,79.35,54.0,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.9999999999999,71.25428571428567,79.20857142857139,49.99999999999999,56576.549999999996,50801.25,56475.71142857138,50804.30571428568
2021-04-17T17:04:00.0,71.0,71.3,50.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.30857142857138,77.5428571428571,49.99999999999999,55257.5,50836.9,55334.58285714282,50885.79657142853,71.0,71.3,50.0,78.1,54.55,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.28714285714281,78.14285714285711,49.99999999999999,55685.3,50836.9,55762.74285714282,50870.5051428571
2021-04-17T17:06:00.0,71.0,71.3,50.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.8,71.29999999999995,76.21142857142853,49.99999999999999,54259.299999999996,50836.9,54475.92914285711,50965.23999999996,71.0,71.3,50.0,76.35,54.95,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.4999999999999,71.29999999999995,76.36714285714282,49.99999999999999,54552.45,50943.85,54564.27685714282,50943.84999999996
2021-04-17T17:08:00.0,71.0,71.3,50.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.27428571428567,78.88857142857138,49.99999999999999,56564.0,51050.799999999996,56484.217142857095,51032.38857142852,71.0,71.3,50.0,78.0,54.8,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.6999999999998,71.29142857142853,78.0171428571428,49.99999999999999,55848.0,51050.799999999996,55837.130571428526,51023.27028571424
2021-04-17T17:10:00.0,71.0,71.2,50.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.21714285714282,79.65142857142851,49.599999999999994,57232.399999999994,51192.8,57078.213714285666,51034.204571428534,71.0,71.2,50.0,79.85,55.45,49.0526313781738,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.8999999999999,71.21714285714282,79.79857142857138,49.699999999999996,57292.0,51086.0,57207.639999999956,51055.56971428567
2021-04-17T17:12:00.0,71.0,71.3,49.0,77.6,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.8,71.29999999999995,77.60857142857138,49.19999999999999,55328.799999999996,50836.9,55707.43257142854,51179.13999999996,71.0,71.3,49.0,78.1,56.099999999999994,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.1999999999999,71.28714285714281,78.10857142857137,49.29999999999999,55921.09999999999,51050.8,56019.16742857138,51127.14657142853
2021-04-17T17:14:00.0,71.0,71.4,49.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,722.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.34857142857139,77.34857142857138,48.999999999999986,55666.2,51550.8,55427.98628571424,51128.38628571425,71.0,71.35,49.0,77.05,55.65,49.0526313781738,49.088249206543,694.529479980469,719.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.8999999999999,71.34142857142854,77.14857142857139,48.999999999999986,55399.1,51300.8,55307.75085714281,51144.66799999996
2021-04-17T17:16:00.0,71.0,71.3,49.0,80.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.7999999999998,71.2828571428571,79.86857142857139,48.999999999999986,57351.6,51050.799999999996,57329.660571428525,51166.834857142814,71.0,71.3,49.0,79.44999999999999,54.7,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.4999999999998,71.30857142857138,79.3128571428571,48.999999999999986,56886.2,51050.799999999996,56907.141714285666,51163.892285714246
2021-04-17T17:18:00.0,71.0,71.4,49.0,78.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.38285714285709,78.20857142857139,48.999999999999986,56225.8,51336.600000000006,55997.337142857104,51110.12571428567,71.0,71.35,49.0,78.85,53.9,49.0526313781738,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.9999999999999,71.35428571428567,78.87571428571425,48.999999999999986,56573.9,51193.7,56475.01142857139,51089.66857142853
2021-04-17T17:20:00.0,71.0,71.3,49.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.32571428571424,76.1571428571428,48.999999999999986,54559.200000000004,51050.799999999996,54482.81999999995,51026.41599999996,71.0,71.35,49.0,76.55000000000001,54.25,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.6999999999998,71.35428571428567,76.54571428571424,48.999999999999986,54694.450000000004,50979.5,54783.88428571424,51068.27085714281
2021-04-17T17:22:00.0,71.0,71.3,49.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,77.9171428571428,48.999999999999986,55542.700000000004,50836.9,55741.923999999955,51008.01999999996,71.0,71.3,49.0,77.1,54.7,49.0526313781738,49.088249206543,694.529479980469,714.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.7999999999998,71.29571428571424,77.19857142857138,48.999999999999986,55086.75,50943.85,55181.96999999996,50962.1791428571
2021-04-17T17:24:00.0,71.0,71.3,49.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,79.73142857142852,48.599999999999994,57376.2,51264.7,57039.86399999996,51008.01999999996,71.0,71.3,49.0,79.69999999999999,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.3999999999999,71.29999999999995,79.58428571428567,48.69999999999999,57065.5,51050.8,56934.597999999954,51008.01999999996
2021-04-17T17:26:00.0,71.0,71.3,48.0,77.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.29999999999995,77.68285714285709,48.599999999999994,55633.200000000004,51050.799999999996,55807.36457142852,51221.919999999955,71.0,71.3,48.0,78.25,55.8,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.7999999999998,71.29999999999995,78.27142857142852,48.599999999999994,56027.0,51050.799999999996,56182.878285714236,51179.139999999956
2021-04-17T17:28:00.0,71.0,71.3,49.0,77.0,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,77.11999999999996,48.79999999999999,55363.0,51264.7,55403.007999999965,51246.550857142814,71.0,71.3,49.0,76.95,56.5,48.9473686218262,49.088249206543,694.529479980469,720.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,718.3999999999999,71.3128571428571,77.01857142857139,48.69999999999999,55442.4,51371.649999999994,55330.14171428567,51231.156571428524
2021-04-17T17:30:00.0,71.0,71.3,49.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,79.91999999999996,48.999999999999986,57351.6,51050.799999999996,57414.52799999996,51246.550857142814,71.0,71.35,49.0,79.25,55.25,48.9473686218262,49.088249206543,694.529479980469,717.5,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,718.6999999999998,71.34142857142854,79.2028571428571,48.999999999999986,56860.600000000006,51193.7,56922.878285714236,51273.086857142815
2021-04-17T17:32:00.0,71.0,71.3,49.0,78.5,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.31714285714281,78.61142857142853,48.599999999999994,56441.5,51264.7,56474.45028571425,51234.23542857139,71.0,71.3,49.0,79.3,54.0,48.9473686218262,49.088249206543,694.529479980469,719.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,718.3999999999999,71.29999999999995,79.29142857142853,48.69999999999999,57016.7,51264.7,56962.96228571424,51221.919999999955
2021-04-17T17:34:00.0,71.0,71.5,48.0,75.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.0382461547851,694.2294921875,719.0,1000.0,400.0,86.2105255126953,86.2304534912109,0.0180000010877848,49.0382461547851,0.0,true,true,717.1999999999998,71.46571428571426,75.61714285714281,48.599999999999994,54356.399999999994,51408.5,54232.614857142806,51255.21028571425,71.0,71.45,48.0,76.25,53.849999999999994,48.05263137817385,49.05491256713865,694.3294677734375,719.0,86.2105255126953,86.2745246887207,0.0180000010877848,49.05491256713865,0.0,717.4999999999998,71.43714285714282,76.23714285714281,48.599999999999994,54823.75,51372.55,54700.33599999995,51256.1414285714
2021-04-17T17:36:00.0,71.0,71.3,49.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.32571428571424,76.95142857142854,48.79999999999999,55060.4,51050.799999999996,55004.881142857106,50983.62057142853,71.0,71.35,49.0,76.15,54.55,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.3999999999999,71.36714285714282,76.2528571428571,48.69999999999999,54410.3,50979.5,54550.874857142815,51056.07885714281
2021-04-17T17:38:00.0,71.0,71.2,49.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.22571428571425,79.47999999999996,48.999999999999986,56754.799999999996,50765.6,56859.99199999996,50954.87599999996,71.0,71.25,49.0,79.25,55.5,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.8,71.24571428571424,79.12571428571424,48.999999999999986,56505.25,50801.25,56559.2731428571,50926.424571428535
2021-04-17T17:40:00.0,71.0,71.2,49.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.22571428571425,77.29142857142853,48.999999999999986,55578.7,51192.8,55433.412571428526,51083.08228571425,71.0,71.2,49.0,78.0,55.3,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8999999999999,71.20428571428567,78.01285714285709,48.999999999999986,55963.95,51086.0,55927.200857142816,51046.35885714282
2021-04-17T17:42:00.0,71.0,71.3,49.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.31714285714281,76.05428571428567,48.999999999999986,54344.4,51050.799999999996,54728.66399999996,51319.81599999996,71.0,71.3,49.0,76.0,55.150000000000006,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.9999999999999,71.29571428571424,76.08571428571423,48.999999999999986,54644.3,51264.7,54705.609714285674,51261.63142857139
2021-04-17T17:44:00.0,71.0,71.2,49.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.25142857142853,78.91999999999996,48.999999999999986,57110.2,51406.4,56554.071999999964,51058.77371428568,71.0,71.25,49.0,78.19999999999999,55.150000000000006,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999999,71.25857142857139,78.13999999999996,48.999999999999986,56344.45,51335.55,56064.74799999996,51128.03142857139
2021-04-17T17:46:00.0,71.0,71.3,49.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.30857142857138,78.4685714285714,48.999999999999986,55899.200000000004,50836.9,56136.41599999997,51014.15199999996,71.0,71.3,49.0,78.9,54.849999999999994,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999999,71.28714285714281,78.89571428571425,48.999999999999986,56255.700000000004,50836.9,56489.58771428568,51041.581428571386
2021-04-17T17:48:00.0,71.0,71.3,49.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.29999999999995,76.13428571428567,48.999999999999986,54259.299999999996,50836.9,54420.78742857139,50965.23999999996,71.0,71.3,49.0,76.65,55.2,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.8,71.29999999999995,76.64142857142852,48.999999999999986,54767.25,50943.85,54783.2931428571,50965.23999999996
2021-04-17T17:50:00.0,71.0,71.3,49.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.4428571428571,48.999999999999986,55186.200000000004,50836.9,55309.68857142852,50922.459999999955,71.0,71.3,49.0,76.7,55.349999999999994,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.7999999999998,71.29999999999995,76.79428571428566,48.999999999999986,54915.100000000006,51050.8,54892.16628571424,50965.23999999996
2021-04-17T17:52:00.0,71.0,71.3,49.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,79.33142857142853,48.999999999999986,56374.00000000001,50623.0,56706.1051428571,50965.239999999954,71.0,71.3,49.0,79.25,55.150000000000006,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.7999999999998,71.29999999999995,79.1385714285714,48.999999999999986,56504.8,50836.899999999994,56568.25085714282,50965.239999999954
2021-04-17T17:54:00.0,71.0,71.3,49.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,76.95714285714283,48.999999999999986,55363.0,51264.7,55147.48857142854,51093.57999999996,71.0,71.3,49.0,77.7,54.8,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.3,71.29999999999995,77.69571428571425,48.999999999999986,55748.7,51157.75,55653.21857142853,51072.18999999996
2021-04-17T17:56:00.0,71.0,71.3,49.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.2828571428571,75.63714285714282,48.999999999999986,54284.5,51264.7,54246.95885714282,51124.0651428571,71.0,71.3,49.0,75.6,54.55,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.29571428571424,75.68999999999997,48.999999999999986,54356.4,51264.7,54307.590857142815,51154.67885714282
2021-04-17T17:58:00.0,71.0,71.1,49.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.15142857142854,78.64571428571423,48.999999999999986,56184.4,50694.299999999996,56310.33142857137,50944.42285714282,71.0,71.15,49.0,77.85,54.75,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.2999999999998,71.17142857142854,77.80714285714281,48.999999999999986,55622.4,50836.75,55733.004857142805,50980.100285714245
2021-04-17T18:00:00.0,71.0,71.1,49.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.12571428571424,78.3428571428571,48.999999999999986,56062.799999999996,50907.6,56093.48571428566,50926.01142857138,71.0,71.15,49.0,78.8,54.9,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.13285714285709,78.76571428571424,48.999999999999986,56420.799999999996,50943.4,56372.49485714281,50909.78371428567
2021-04-17T18:02:00.0,71.0,71.2,49.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.17428571428567,75.99714285714282,48.999999999999986,54715.899999999994,51192.8,54459.55257142854,51003.49314285711,71.0,71.15,49.0,76.55,55.05,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.5999999999999,71.14571428571423,76.52428571428567,48.999999999999986,54923.95,51050.2,54837.303142857105,50983.018857142815
2021-04-17T18:04:00.0,71.0,71.2,49.0,77.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.17428571428567,77.14285714285708,48.999999999999986,55203.6,50979.200000000004,55141.71428571423,50875.37942857139,71.0,71.2,49.0,76.4,55.0,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.0999999999999,71.19571428571425,76.5328571428571,48.999999999999986,54702.4,50979.200000000004,54728.463142857094,50912.06171428568
2021-04-17T18:06:00.0,71.0,71.1,49.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.0828571428571,79.4971428571428,48.999999999999986,56754.799999999996,50694.299999999996,56729.1611428571,50724.726857142814,71.0,71.1,49.0,79.3,55.150000000000006,48.0,49.029914855957,694.179443359375,711.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.8999999999999,71.10428571428567,79.17999999999995,48.999999999999986,56422.399999999994,50587.649999999994,56526.50685714281,50761.355999999956
2021-04-17T18:08:00.0,71.0,71.2,49.0,77.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.20857142857137,77.35142857142853,48.999999999999986,55114.9,50765.6,55337.211999999956,50942.61199999995,71.0,71.15,49.0,78.0,55.4,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999999,71.16285714285709,78.03428571428566,48.999999999999986,55732.05,50836.6,55754.88257142853,50845.90257142853
2021-04-17T18:10:00.0,71.0,71.2,49.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.7371428571428,48.599999999999994,54356.399999999994,51192.8,54318.678857142804,51089.22971428568,71.0,71.25,49.0,75.9,54.45,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8999999999999,71.24571428571424,75.93428571428566,48.69999999999999,54457.8,51121.8,54437.230285714235,51076.049142857104
2021-04-17T18:12:00.0,71.0,71.2,48.0,78.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.16571428571424,78.16285714285709,48.19999999999999,56297.7,51192.8,56105.298857142814,51082.74971428568,71.0,71.2,48.0,77.4,54.05,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.8,71.1828571428571,77.39142857142852,48.29999999999999,55650.6,51192.8,55551.56742857138,51095.05485714282
2021-04-17T18:14:00.0,71.0,71.2,48.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.13999999999996,78.2428571428571,47.99999999999999,55991.200000000004,50979.200000000004,55927.99428571425,50850.87199999997,71.0,71.15,48.0,78.6,54.7,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999999,71.14999999999995,78.5528571428571,47.99999999999999,56277.600000000006,50943.4,56220.55885714282,50922.06399999996
2021-04-17T18:16:00.0,71.0,71.1,48.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.11714285714281,76.30571428571425,47.99999999999999,54244.00000000001,50480.99999999999,54497.5411428571,50791.863428571385,71.0,71.1,48.0,76.75,55.400000000000006,48.0,49.029914855957,694.179443359375,711.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.1999999999998,71.12142857142852,76.7328571428571,47.99999999999999,54608.15,50587.649999999994,54802.60657142853,50794.92428571424
2021-04-17T18:18:00.0,71.0,71.2,48.0,77.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.21714285714282,77.42857142857137,47.99999999999999,55346.799999999996,50979.200000000004,55392.39999999995,50948.74399999996,71.0,71.2,48.0,76.69999999999999,56.15,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.7999999999998,71.19571428571425,76.84142857142851,47.99999999999999,54917.2,50979.200000000004,54926.605428571376,50890.70942857139
2021-04-17T18:20:00.0,71.0,71.1,48.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.11714285714281,79.76285714285709,47.99999999999999,57448.100000000006,51120.899999999994,57062.34799999995,50877.203999999954,71.0,71.15,48.0,79.6,55.7,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.14571428571423,79.44999999999995,47.99999999999999,57113.45,51050.05,56862.27114285709,50918.996285714245
2021-04-17T18:22:00.0,71.0,71.2,48.0,77.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19999999999996,77.34285714285708,47.79999999999999,55114.9,50765.6,55331.07999999995,50936.47999999996,71.0,71.15,48.0,78.05,54.7,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.0999999999999,71.15428571428568,78.09714285714281,47.89999999999999,55649.65,50729.95,55847.04057142853,50882.443428571394
2021-04-17T18:24:00.0,71.0,71.3,47.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.2828571428571,75.47714285714281,47.39999999999999,54212.600000000006,51264.7,54086.92057142853,51081.295428571386,71.0,71.3,47.5,75.75,54.150000000000006,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999999,71.28714285714281,75.75857142857137,47.49999999999999,54235.95,51050.8,54242.96828571424,51041.59171428567
2021-04-17T18:26:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15714285714282,78.07142857142853,46.99999999999999,56225.8,51192.8,56086.51428571424,51119.29142857139,71.0,71.2,47.0,77.15,54.900000000000006,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.0999999999999,71.19571428571425,77.18428571428566,47.099999999999994,55470.85,51192.8,55426.30171428567,51125.63085714282
2021-04-17T18:28:00.0,71.0,71.2,47.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.20857142857137,78.92571428571424,46.99999999999999,56492.4,50979.200000000004,56700.2331428571,51156.237714285664,71.0,71.15,47.0,79.15,55.349999999999994,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.17571428571424,79.08571428571425,46.99999999999999,56790.5,51050.05,56815.17714285711,51132.6331428571
2021-04-17T18:30:00.0,71.0,71.1,47.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.18571428571424,76.4571428571428,46.99999999999999,55003.5,51120.899999999994,54880.937142857096,51097.10571428568,71.0,71.19999999999999,47.0,77.1,55.3,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.8,71.20428571428567,77.09142857142852,46.99999999999999,55434.9,51192.799999999996,55336.227428571394,51110.436285714255
2021-04-17T18:32:00.0,71.0,71.2,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.16571428571424,76.34571428571424,46.99999999999999,54787.8,51192.8,54892.56857142852,51168.14857142852,71.0,71.2,47.0,75.95,54.8,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.16571428571424,76.06142857142854,46.99999999999999,54494.5,51086.0,54665.43399999996,51146.798857142814
2021-04-17T18:34:00.0,71.0,71.3,47.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.17999999999995,79.17714285714283,46.99999999999999,57326.8,51478.6,56975.87199999996,51221.127999999946,71.0,71.19999999999999,47.0,78.7,54.8,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.2999999999998,71.18714285714282,78.57999999999996,46.99999999999999,56704.4,51299.75,56522.7731428571,51204.90971428566
2021-04-17T18:36:00.0,71.0,71.2,47.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.1999999999998,71.14857142857139,77.6428571428571,46.99999999999999,55794.399999999994,51192.8,55918.385714285665,51241.2011428571,71.0,71.15,47.0,78.25,54.85,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.8999999999999,71.17142857142852,78.27999999999994,46.99999999999999,56261.75,51156.85,56353.580857142806,51236.304571428525
2021-04-17T18:38:00.0,71.0,71.3,47.0,75.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.29142857142853,75.69999999999996,46.99999999999999,54655.4,51478.6,54382.87999999996,51215.76228571424,71.0,71.25,47.0,76.05000000000001,54.85,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.2628571428571,76.04571428571424,46.99999999999999,54793.5,51335.7,54631.24114285711,51195.236571428526
2021-04-17T18:40:00.0,71.0,71.1,47.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15142857142851,77.79142857142853,46.99999999999999,55938.2,51120.899999999994,55885.36228571424,51115.18628571423,71.0,71.19999999999999,47.0,76.9,54.9,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.20428571428565,76.98999999999995,46.99999999999999,55063.1,50978.899999999994,55332.47257142853,51174.53599999995
2021-04-17T18:42:00.0,71.0,71.1,47.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.11714285714282,79.1828571428571,46.99999999999999,56707.200000000004,50907.6,56932.47428571424,51133.225714285676,71.0,71.1,47.0,79.30000000000001,55.25,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.09571428571425,79.1885714285714,46.99999999999999,57017.0,51120.899999999994,56889.066285714245,51075.173999999955
2021-04-17T18:44:00.0,71.0,71.3,47.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999999,71.25714285714281,76.77428571428567,46.99999999999999,55219.2,51264.7,55200.71142857138,51233.88571428567,71.0,71.25,47.0,77.4,55.150000000000006,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.3,71.23285714285709,77.4171428571428,46.99999999999999,55650.6,51228.75,55686.34371428567,51237.78685714281
2021-04-17T18:46:00.0,71.0,71.2,47.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.19142857142853,76.07999999999996,46.99999999999999,54572.100000000006,51192.8,54655.87199999996,51143.922285714245,71.0,71.2,47.0,75.9,55.15,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.9999999999998,71.2128571428571,75.98571428571424,46.99999999999999,54685.950000000004,51299.600000000006,54633.671999999955,51202.0571428571
