time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T18:48:00.0,71.0,71.2,47.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.19999999999996,79.10285714285709,46.99999999999999,56540.9,50765.6,56732.56914285709,51064.639999999956,71.0,71.2,47.0,78.4,55.05,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.19999999999996,78.32285714285709,46.99999999999999,56131.7,50979.2,56196.41599999995,51085.999999999956
2021-04-17T18:50:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19142857142853,78.25999999999996,46.99999999999999,56225.8,51192.8,55987.20399999996,50930.34799999996,71.0,71.2,47.0,78.80000000000001,55.05,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.19571428571425,78.79571428571424,46.99999999999999,56538.100000000006,51086.0,56394.253428571385,50954.77399999996
2021-04-17T18:52:00.0,71.0,71.3,47.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.27428571428567,75.97428571428567,46.99999999999999,54416.0,51050.799999999996,54443.17314285711,51075.1531428571,71.0,71.25,47.0,76.45,55.1,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.5999999999999,71.24999999999996,76.44142857142853,46.99999999999999,54622.850000000006,50908.2,54777.92771428567,51057.74999999996
2021-04-17T18:54:00.0,71.0,71.3,47.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.27428571428567,77.35142857142853,46.99999999999999,55346.799999999996,51050.799999999996,55522.85542857138,51160.68228571424,71.0,71.3,47.0,76.6,54.8,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.1999999999998,71.29571428571424,76.70714285714281,46.99999999999999,54959.45,51157.75,55014.74942857139,51133.27342857138
2021-04-17T18:56:00.0,71.0,71.2,47.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.21714285714282,79.13999999999996,46.99999999999999,56944.8,51192.8,56616.75599999996,50948.74399999996,71.0,71.2,47.0,79.1,54.8,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999999,71.21714285714282,78.97999999999996,46.99999999999999,56872.9,51192.8,56549.58399999996,50991.47428571425
2021-04-17T18:58:00.0,71.0,71.3,47.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.30857142857138,77.01714285714282,46.99999999999999,54901.0,50836.9,55051.85371428567,50971.36685714281,71.0,71.3,47.0,77.6,55.0,48.0,49.029914855957,694.179443359375,711.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.3999999999999,71.29142857142853,77.62999999999995,46.99999999999999,55211.5,50729.95,55536.86971428567,51001.87771428567
2021-04-17T19:00:00.0,71.0,71.3,47.0,75.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,75.9628571428571,46.99999999999999,54045.4,50836.9,54298.250285714246,50965.239999999954,71.0,71.3,47.0,75.94999999999999,55.3,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.8999999999999,71.29999999999995,76.00142857142853,46.99999999999999,54380.649999999994,51050.8,54257.38514285711,50901.069999999956
2021-04-17T19:02:00.0,71.0,71.3,47.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999998,71.29999999999995,78.95428571428567,46.99999999999999,56872.899999999994,51264.7,56341.778285714245,50879.67999999995,71.0,71.3,47.0,78.1,55.55,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999998,71.29999999999995,78.07857142857138,46.99999999999999,55806.95,50943.85,55786.35114285709,50943.849999999955
2021-04-17T19:04:00.0,71.0,71.3,47.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,78.55999999999996,46.59999999999999,55735.0,50623.0,56296.09599999996,51093.57999999996,71.0,71.3,47.0,79.1,54.900000000000006,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999999,71.29999999999995,79.04857142857139,46.69999999999999,56400.100000000006,50836.899999999994,56574.62285714282,51029.40999999996
2021-04-17T19:06:00.0,71.0,71.3,46.0,76.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,75.90571428571424,46.19999999999999,54644.0,51264.7,54394.03485714282,51093.57999999996,71.0,71.3,46.0,76.5,54.55,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.3,71.29999999999995,76.48714285714281,46.29999999999999,55003.5,51264.7,54787.56599999996,51072.18999999996
2021-04-17T19:08:00.0,71.0,71.3,46.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.30857142857138,76.72857142857137,45.999999999999986,55075.399999999994,51264.7,55029.73142857137,51142.507428571385,71.0,71.3,46.0,76.05,54.6,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.30428571428567,76.19142857142852,45.999999999999986,54566.7,51157.75,54667.188857142806,51160.82371428567
2021-04-17T19:10:00.0,71.0,71.2,46.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.22571428571425,79.19714285714281,45.999999999999986,56778.799999999996,50979.200000000004,56847.70914285709,51125.81771428567,71.0,71.25,46.0,78.94999999999999,55.0,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.24999999999996,78.81285714285708,45.999999999999986,56528.2,51015.0,56548.34028571423,51121.867714285676
2021-04-17T19:12:00.0,71.0,71.2,46.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.22571428571425,77.26857142857139,45.999999999999986,55506.8,51192.8,55463.38057142854,51125.81771428568,71.0,71.2,46.0,77.85,55.05,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999999,71.20428571428567,77.8885714285714,45.999999999999986,55974.15,51192.8,55884.86399999996,51089.081428571386
2021-04-17T19:14:00.0,71.0,71.3,46.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.29142857142853,76.05428571428567,45.999999999999986,54572.100000000006,51264.7,54637.39885714281,51215.76228571424,71.0,71.3,46.0,76.1,55.3,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.28714285714281,76.1385714285714,45.999999999999986,54601.45,51157.75,54697.94971428567,51212.683428571385
2021-04-17T19:16:00.0,71.0,71.1,46.0,78.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.13428571428568,78.64571428571423,45.999999999999986,56657.2,51120.899999999994,56451.893714285674,51060.190285714256,71.0,71.15,46.0,77.9,54.8,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.8,71.1628571428571,77.87428571428566,45.999999999999986,56010.1,51156.85,55898.162285714236,51080.69885714282
2021-04-17T19:18:00.0,71.0,71.3,46.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.29142857142853,78.38571428571423,45.999999999999986,56062.799999999996,51050.799999999996,56265.26571428566,51172.98742857138,71.0,71.25,46.0,78.8,54.7,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.7999999999998,71.24142857142853,78.77857142857138,45.999999999999986,56420.799999999996,51015.0,56547.25857142852,51137.09742857139
2021-04-17T19:20:00.0,71.0,71.2,46.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25142857142853,75.99142857142853,45.999999999999986,54644.0,51192.8,54592.242285714245,51187.02628571425,71.0,71.25,46.0,76.55,55.1,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.0999999999999,71.2628571428571,76.5328571428571,45.999999999999986,55039.45,51228.75,54958.08228571425,51173.854285714246
2021-04-17T19:22:00.0,71.0,71.3,46.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.31714285714281,76.7028571428571,45.999999999999986,55075.399999999994,51264.7,55195.37599999995,51319.815999999955,71.0,71.3,46.0,76.1,55.1,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.5999999999998,71.29142857142853,76.20285714285708,45.999999999999986,54715.899999999994,51264.7,54835.57599999994,51301.311999999954
2021-04-17T19:24:00.0,71.0,71.2,46.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.19142857142853,79.41999999999996,45.999999999999986,57232.399999999994,51192.8,57150.631999999954,51229.351999999955,71.0,71.25,46.0,79.05,55.25,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.5999999999998,71.23714285714281,78.92999999999995,45.999999999999986,56954.7,51335.7,56798.02799999995,51262.24799999995
2021-04-17T19:26:00.0,71.0,71.2,46.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.19142857142853,77.53428571428567,45.999999999999986,55722.5,51192.8,55700.630857142816,51143.922285714245,71.0,71.15,46.0,78.2,54.849999999999994,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.1628571428571,78.22999999999996,45.999999999999986,56225.8,51156.85,56224.10971428567,51144.736857142816
2021-04-17T19:28:00.0,71.0,71.3,46.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999997,71.32571428571424,75.54571428571424,45.999999999999986,54212.600000000006,51264.7,54226.71371428566,51197.597714285665,71.0,71.3,46.0,75.80000000000001,54.599999999999994,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.7999999999997,71.30428571428567,75.8428571428571,45.999999999999986,54385.90000000001,51157.75,54440.00285714281,51182.21628571424
2021-04-17T19:30:00.0,71.0,71.1,46.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.15142857142851,77.91428571428567,45.599999999999994,56082.0,51120.899999999994,55833.377142857105,50987.11371428567,71.0,71.19999999999999,46.0,77.1,54.6,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.5999999999999,71.19999999999995,77.10428571428567,45.69999999999999,55320.600000000006,51085.84999999999,55252.9311428571,51021.919999999955
2021-04-17T19:32:00.0,71.0,71.1,45.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.11714285714282,78.74857142857138,45.19999999999999,56420.799999999996,50907.6,56525.72457142852,51047.88514285711,71.0,71.1,45.0,78.94999999999999,54.9,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.1999999999998,71.09571428571425,78.87714285714281,45.29999999999999,56409.549999999996,50800.95,56570.609714285674,50989.85914285711
2021-04-17T19:34:00.0,71.0,71.3,45.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.2228571428571,76.19999999999995,44.99999999999999,55016.4,51478.6,54787.799999999945,51209.234285714236,71.0,71.25,45.0,76.85,55.3,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.21999999999996,76.86285714285708,44.99999999999999,55369.45,51335.7,55241.13657142852,51185.81485714282
2021-04-17T19:36:00.0,71.0,71.2,45.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.1228571428571,76.53714285714281,44.99999999999999,54702.4,50979.200000000004,54984.28342857138,51094.66057142853,71.0,71.15,45.0,76.0,55.1,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.15857142857138,76.11142857142852,44.99999999999999,54642.8,51156.7,54701.15599999995,51141.675999999956
2021-04-17T19:38:00.0,71.0,71.2,45.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19999999999995,79.31428571428569,44.99999999999999,56850.4,50979.200000000004,56931.794285714255,51107.35999999995,71.0,71.15,45.0,78.85,54.849999999999994,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.7999999999998,71.17571428571424,78.75571428571425,44.99999999999999,56456.6,50943.4,56530.85171428567,51089.92771428567
2021-04-17T19:40:00.0,71.0,71.2,45.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.26857142857139,77.52857142857138,44.99999999999999,55882.8,51406.4,55603.49142857138,51113.81942857139,71.0,71.25,45.0,78.2,54.95,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.25857142857139,78.20857142857139,44.99999999999999,56341.9,51335.55,56114.85399999995,51128.02199999995
2021-04-17T19:42:00.0,71.0,71.2,45.0,75.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.73142857142852,44.99999999999999,53831.5,50765.6,54314.58057142852,51089.22971428568,71.0,71.25,45.0,75.85,55.4,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.1999999999998,71.23714285714281,75.90999999999995,44.99999999999999,54195.350000000006,50908.2,54442.65199999996,51091.27885714281
2021-04-17T19:44:00.0,71.0,71.2,45.0,78.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.17428571428567,78.4228571428571,44.99999999999999,56441.5,51192.8,56197.81942857139,51003.49314285711,71.0,71.2,45.0,77.6,55.6,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.2999999999998,71.18714285714282,77.56142857142854,44.99999999999999,55679.350000000006,51086.0,55557.50971428567,50991.34657142853
2021-04-17T19:46:00.0,71.0,71.1,45.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.07428571428566,79.61714285714281,44.99999999999999,57232.399999999994,51120.899999999994,57196.95542857138,51059.766857142815,71.0,71.1,45.0,79.6,55.25,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.09999999999995,79.56142857142852,44.99999999999999,57113.0,51014.25,57156.93028571424,51078.23999999996
2021-04-17T19:48:00.0,71.0,71.3,45.0,78.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.24857142857138,78.98571428571424,44.99999999999999,56492.4,51050.799999999996,56838.11999999996,51270.47199999996,71.0,71.19999999999999,45.0,79.05000000000001,53.95,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.9999999999999,71.19999999999995,79.10142857142853,44.99999999999999,56837.4,51192.5,56873.857714285674,51192.829142857096
2021-04-17T19:50:00.0,71.0,71.3,45.0,78.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.29999999999995,78.7228571428571,44.99999999999999,56893.6,51478.6,56601.734285714236,51264.69999999995,71.0,71.3,45.0,78.9,53.8,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.2999999999997,71.30857142857138,78.84428571428566,44.99999999999999,56847.3,51371.649999999994,56712.7311428571,51292.25799999996
2021-04-17T19:52:00.0,71.0,71.3,45.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.29999999999995,77.25142857142852,44.99999999999999,55506.8,51264.7,55590.12799999995,51307.47999999996,71.0,71.3,45.0,77.6,55.0,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.3,71.29999999999995,77.63857142857137,44.99999999999999,55794.4,51264.7,55845.308285714236,51286.08999999996
2021-04-17T19:54:00.0,71.0,71.3,45.0,76.2,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.29999999999995,76.13999999999996,44.99999999999999,55016.4,51478.6,54653.29199999996,51179.139999999956,71.0,71.3,45.0,76.45,56.05,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.0999999999999,71.29999999999995,76.39428571428567,44.99999999999999,54966.8,51264.7,54858.81285714282,51200.529999999955
2021-04-17T19:56:00.0,71.0,71.3,45.0,77.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,77.09999999999995,44.99999999999999,55203.6,51050.799999999996,55249.85999999996,51093.57999999996,71.0,71.3,45.0,76.55,56.05,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.5999999999999,71.29999999999995,76.63571428571424,44.99999999999999,54809.8,51050.799999999996,54917.15285714282,51093.57999999996
2021-04-17T19:58:00.0,71.0,71.3,45.0,79.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,79.1228571428571,44.99999999999999,56707.200000000004,51050.799999999996,56509.54457142852,50922.459999999955,71.0,71.3,45.0,78.85,54.3,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999999,71.29999999999995,78.77714285714282,44.99999999999999,56338.850000000006,50943.85,56286.164857142816,50943.84999999996
2021-04-17T20:00:00.0,71.0,71.3,45.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.29999999999995,78.66857142857137,44.99999999999999,56041.799999999996,50836.9,56043.49028571423,50794.11999999996,71.0,71.3,45.0,78.8,53.5,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,712.6999999999998,71.29999999999995,78.83857142857138,44.99999999999999,56184.399999999994,50836.9,56188.30085714281,50815.50999999996
2021-04-17T20:02:00.0,71.0,71.3,45.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,78.85142857142853,44.99999999999999,55948.0,50623.0,56315.69028571424,50922.459999999955,71.0,71.3,45.0,78.69999999999999,54.45,48.0,49.029914855957,694.179443359375,710.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.2999999999998,71.29999999999995,78.72142857142852,44.99999999999999,55877.0,50623.0,56152.11199999995,50858.28999999996
2021-04-17T20:04:00.0,71.0,71.3,45.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,78.73999999999995,44.99999999999999,56893.6,51478.6,56236.10799999995,50922.459999999955,71.0,71.3,45.0,78.94999999999999,55.6,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.1999999999998,71.29999999999995,78.88999999999996,44.99999999999999,56764.6,51264.7,56343.237999999954,50922.459999999955
2021-04-17T20:06:00.0,71.0,71.3,45.0,77.1,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,77.10857142857138,44.99999999999999,54740.99999999999,50623.0,55117.20685714281,50965.239999999954,71.0,71.3,45.0,77.5,56.2,48.0,49.029914855957,694.179443359375,711.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999998,71.29999999999995,77.53428571428566,44.99999999999999,55141.85,50729.95,55398.11942857138,50943.849999999955
2021-04-17T20:08:00.0,71.0,71.3,45.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.33428571428567,75.81999999999996,44.99999999999999,54428.3,51264.7,54241.62799999997,51032.54799999996,71.0,71.3,45.0,76.05000000000001,55.3,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999999,71.3128571428571,76.05428571428568,44.99999999999999,54336.15000000001,50943.85,54340.576285714254,50953.05571428567
2021-04-17T20:10:00.0,71.0,71.3,45.0,77.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.27428571428567,77.58857142857138,44.99999999999999,56099.4,51478.6,56003.43085714281,51445.77942857138,71.0,71.35,45.0,76.95,54.099999999999994,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,720.1999999999998,71.31999999999996,76.94999999999996,44.99999999999999,55329.3,51300.5,55420.41171428567,51364.590857142815
2021-04-17T20:12:00.0,71.0,71.2,45.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,723.5999999999999,71.1828571428571,79.00857142857139,44.99999999999999,57354.0,51691.200000000004,57170.602285714245,51507.915428571396,71.0,71.15,45.0,78.85,54.55,48.0,49.029914855957,694.179443359375,726.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,722.9999999999999,71.17142857142852,78.82428571428568,44.99999999999999,57245.100000000006,51654.9,56990.0691428571,51456.94971428568
2021-04-17T20:14:00.0,71.0,71.3,45.0,79.4,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.5999999999999,71.30857142857138,79.37428571428566,44.99999999999999,57326.8,51478.6,57276.484571428526,51456.265142857104,71.0,71.3,45.0,79.25,55.85,48.0,49.029914855957,694.179443359375,722.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,722.2999999999998,71.29571428571424,79.2671428571428,44.99999999999999,57218.5,51478.6,57254.582285714234,51496.88542857139
2021-04-17T20:16:00.0,71.0,71.3,45.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.29142857142853,79.57142857142853,44.99999999999999,57304.3,51264.7,57259.599999999955,51301.311999999954,71.0,71.3,45.0,79.65,55.75,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.8999999999999,71.29571428571424,79.62428571428568,44.99999999999999,57268.35,51264.7,57321.5391428571,51325.78599999995
2021-04-17T20:18:00.0,71.0,71.4,45.0,77.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.38285714285709,77.50857142857137,44.99999999999999,55722.5,51336.600000000006,55682.15771428566,51281.444571428525,71.0,71.35,45.0,78.15,54.65,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.6999999999998,71.35428571428567,78.15857142857138,44.99999999999999,56189.85,51300.65,56172.760285714234,51282.31657142853
2021-04-17T20:20:00.0,71.0,71.3,45.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.32571428571424,75.48857142857138,44.99999999999999,54129.6,51050.799999999996,54230.989714285664,51240.3931428571,71.0,71.35,45.0,75.94999999999999,54.5,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3999999999999,71.35428571428567,75.92428571428567,44.99999999999999,54494.649999999994,51193.7,54544.00685714281,51260.91885714281
2021-04-17T20:22:00.0,71.0,71.3,45.0,75.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.26571428571424,75.97142857142852,45.19999999999999,54500.2,51264.7,54441.12571428567,51069.01085714281,71.0,71.3,45.0,75.44999999999999,54.55,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.1999999999999,71.2828571428571,75.57428571428565,45.099999999999994,54248.549999999996,51264.7,54201.63942857138,51124.07542857139
2021-04-17T20:24:00.0,71.0,71.3,46.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.23999999999995,79.13142857142853,45.599999999999994,56469.6,50836.9,56610.62399999996,50965.095999999954,71.0,71.25,45.5,78.5,55.7,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.24999999999996,78.40142857142853,45.49999999999999,56087.2,50908.05,56111.683428571385,50993.62799999995
2021-04-17T20:26:00.0,71.0,71.2,46.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.21714285714282,79.44285714285711,45.999999999999986,56850.4,50979.200000000004,56595.091428571395,50735.09257142853,71.0,71.2,46.0,79.5,55.55,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,712.9999999999999,71.22142857142853,79.51285714285711,45.89999999999999,56802.6,50872.4,56692.709142857115,50780.881142857106
2021-04-17T20:28:00.0,71.0,71.3,46.0,79.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.3428571428571,79.0828571428571,45.79999999999999,56160.99999999999,50623.0,56433.52685714282,50910.26285714282,71.0,71.3,46.0,79.15,54.8,48.0,49.029914855957,694.179443359375,710.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.3,71.30428571428567,79.16285714285709,45.89999999999999,56196.5,50623.0,56466.84199999996,50861.35857142853
2021-04-17T20:30:00.0,71.0,71.3,45.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.33428571428567,77.85999999999994,45.599999999999994,55704.799999999996,51050.799999999996,55607.61199999994,50946.946857142815,71.0,71.35,45.5,78.25,54.7,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.8999999999999,71.34142857142854,78.24571428571423,45.69999999999999,56027.0,51086.6,55859.49971428567,50930.643714285674
2021-04-17T20:32:00.0,71.0,71.3,45.0,76.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999999,71.29999999999995,76.19999999999996,45.39999999999999,54330.6,50836.9,54422.039999999964,50922.45999999996,71.0,71.3,45.5,76.6,55.150000000000006,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.5,71.29571428571424,76.58714285714282,45.49999999999999,54731.3,50943.85,54721.62971428568,50940.786571428536
2021-04-17T20:34:00.0,71.0,71.3,45.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.2828571428571,75.49428571428567,45.19999999999999,53760.200000000004,50836.9,53918.01885714281,50910.21657142852,71.0,71.3,45.5,75.5,55.150000000000006,48.0,49.029914855957,694.179443359375,713.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4999999999998,71.29571428571424,75.52571428571424,45.29999999999999,53831.5,50836.9,53963.132285714244,50940.79171428567
2021-04-17T20:36:00.0,71.0,71.1,45.0,77.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.1085714285714,77.7628571428571,45.19999999999999,55542.700000000004,50694.299999999996,55631.54799999996,50871.071999999964,71.0,71.15,45.0,77.1,55.15,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.7999999999998,71.15428571428568,77.0785714285714,45.19999999999999,55201.2,50943.55,55096.17342857139,50861.05599999996
2021-04-17T20:38:00.0,71.0,71.2,46.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.20857142857137,78.8428571428571,45.599999999999994,56657.2,51192.8,56404.17999999996,50942.61199999995,71.0,71.15,45.5,78.75,54.5,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.15857142857138,78.74999999999996,45.49999999999999,56385.149999999994,50943.55,56361.34714285709,50928.17457142853
2021-04-17T20:40:00.0,71.0,71.2,46.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25999999999996,78.79142857142853,45.79999999999999,56420.799999999996,50979.200000000004,56603.76228571424,51193.183999999965,71.0,71.25,46.0,78.8,54.650000000000006,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999999,71.25428571428567,78.79999999999995,45.69999999999999,56420.799999999996,51015.0,56538.992285714245,51124.95514285711
2021-04-17T20:42:00.0,71.0,71.3,46.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.30857142857138,78.84857142857139,45.599999999999994,56965.8,51478.6,56550.19542857139,51142.507428571385,71.0,71.3,45.5,78.85,54.8,48.0,49.029914855957,694.179443359375,720.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.28714285714281,78.85428571428568,45.599999999999994,56811.5,51371.649999999994,56577.95171428567,51148.51857142853
2021-04-17T20:44:00.0,71.0,71.3,46.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,77.6171428571428,45.79999999999999,55328.799999999996,50836.9,55620.44457142852,51093.57999999996,71.0,71.3,45.5,78.05,55.35,48.0,49.029914855957,694.179443359375,714.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8999999999999,71.29999999999995,78.03714285714281,45.69999999999999,55767.399999999994,50943.85,55944.953714285664,51114.96999999996
2021-04-17T20:46:00.0,71.0,71.3,46.0,76.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,76.01428571428568,45.79999999999999,54487.6,51050.799999999996,54380.619999999966,51008.01999999996,71.0,71.3,46.0,76.4,55.85,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.3999999999999,71.29999999999995,76.3828571428571,45.79999999999999,54702.4,51050.799999999996,54644.295999999966,51008.01999999996
2021-04-17T20:48:00.0,71.0,71.3,45.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.30857142857138,75.74571428571423,45.599999999999994,54129.6,51050.799999999996,54233.93142857137,51056.937142857096,71.0,71.3,45.5,75.55,55.400000000000006,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999998,71.30428571428567,75.63142857142853,45.599999999999994,54093.8,51050.799999999996,54152.1028571428,51053.868571428524
2021-04-17T20:50:00.0,71.0,71.2,46.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.21714285714282,78.08857142857138,45.39999999999999,55991.200000000004,50979.200000000004,55911.4171428571,50991.47428571425,71.0,71.25,45.5,77.55000000000001,54.65,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6999999999998,71.24571428571424,77.48142857142852,45.49999999999999,55525.8,51015.0,55453.640571428536,50990.549142857104
2021-04-17T20:52:00.0,71.0,71.3,45.0,78.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.5999999999999,71.27428571428567,78.53428571428566,45.39999999999999,56441.5,51264.7,56434.737714285664,51217.70171428567,71.0,71.25,45.5,78.55,54.150000000000006,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.5999999999999,71.24571428571424,78.55857142857138,45.39999999999999,56241.649999999994,51015.149999999994,56373.60657142852,51125.953142857106
2021-04-17T20:54:00.0,71.0,71.3,45.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.29999999999995,78.70571428571425,44.99999999999999,57208.799999999996,51763.799999999996,56809.784571428536,51464.33999999995,71.0,71.3,45.0,78.65,54.65,48.0,49.029914855957,694.179443359375,722.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,721.1999999999998,71.30428571428567,78.63714285714283,45.099999999999994,56825.149999999994,51514.25,56713.14857142854,51424.64828571424
2021-04-17T20:56:00.0,71.0,71.3,45.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.9999999999998,71.29999999999995,78.94857142857138,44.99999999999999,56801.0,51264.7,57079.81714285709,51549.89999999995,71.0,71.3,45.0,78.9,55.35,48.0,49.029914855957,694.179443359375,722.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,722.6999999999998,71.29999999999995,78.91285714285709,44.99999999999999,57004.899999999994,51514.25,57030.33257142853,51528.50999999995
2021-04-17T20:58:00.0,71.0,71.3,45.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.33428571428567,78.99142857142851,44.99999999999999,57038.0,51478.6,56794.83714285708,51289.35142857138,71.0,71.3,45.0,79.0,55.35,48.0,49.029914855957,694.179443359375,722.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,720.2999999999998,71.3128571428571,79.02142857142852,44.99999999999999,57038.0,51478.6,56919.173999999955,51366.623142857105
2021-04-17T21:00:00.0,71.0,71.3,45.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.33428571428567,77.53428571428566,44.99999999999999,55257.5,50836.9,55607.58971428566,51160.94971428567,71.0,71.35,45.0,78.05,55.6,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.7999999999998,71.34142857142854,78.02428571428567,44.99999999999999,55885.45,51086.75,56006.126285714236,51208.88171428567
2021-04-17T21:02:00.0,71.0,71.3,45.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.5999999999999,71.29999999999995,75.49714285714282,44.99999999999999,54129.6,51050.799999999996,54252.246857142825,51236.179999999964,71.0,71.3,45.0,76.0,55.15,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.3,71.29571428571424,75.96999999999996,44.99999999999999,54416.0,51050.799999999996,54569.10914285711,51211.71285714282
2021-04-17T21:04:00.0,71.0,71.3,45.0,75.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.7999999999998,71.30857142857138,75.36857142857139,44.99999999999999,54366.6,51478.6,54250.29771428567,51327.90971428567,71.0,71.3,45.0,75.1,54.5,48.0,49.029914855957,694.179443359375,724.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.7999999999998,71.30428571428567,75.18142857142853,44.99999999999999,54372.0,51621.2,54115.59228571424,51324.82485714281
2021-04-17T21:06:00.0,71.0,71.2,45.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.5999999999999,71.21714285714282,78.05428571428567,44.99999999999999,55991.200000000004,50979.200000000004,56323.97257142853,51390.290285714254,71.0,71.25,45.0,77.45,54.8,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,721.2999999999998,71.24571428571424,77.38571428571424,44.99999999999999,55569.25,51121.95,55818.51628571424,51389.52514285711
2021-04-17T21:08:00.0,71.0,71.3,45.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,724.3999999999999,71.2828571428571,78.7828571428571,44.99999999999999,57445.2,51977.7,57070.30171428567,51637.30171428567,71.0,71.25,45.0,78.75,55.25,48.0,49.029914855957,694.179443359375,725.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,723.6999999999998,71.24999999999996,78.75857142857139,44.99999999999999,57133.3,51692.05,56997.5951428571,51563.64799999996
2021-04-17T21:10:00.0,71.0,71.2,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.7999999999998,71.21714285714282,78.77428571428567,44.99999999999999,57208.799999999996,51691.200000000004,57331.92514285709,51831.83657142853,71.0,71.25,45.0,78.75,55.150000000000006,48.0,49.029914855957,694.179443359375,727.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,727.0999999999999,71.24999999999996,78.7671428571428,44.99999999999999,57290.55,51834.45,57271.59457142852,51805.851999999955
2021-04-17T21:12:00.0,71.0,71.3,45.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,726.5999999999999,71.27428571428567,78.67428571428567,44.99999999999999,57372.3,51977.7,57164.73599999996,51787.89599999996,71.0,71.25,45.0,78.75,54.7,48.0,49.029914855957,694.179443359375,727.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,726.8999999999999,71.24571428571424,78.73714285714281,44.99999999999999,57290.55,51834.45,57234.04799999995,51788.5011428571
