time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T21:14:00.0,71.0,71.3,45.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,725.7999999999998,71.29999999999995,78.50857142857137,44.99999999999999,56991.0,51763.799999999996,56981.52114285709,51749.53999999996,71.0,71.3,45.0,78.5,54.599999999999994,48.0,49.029914855957,694.179443359375,726.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,726.4999999999998,71.30428571428567,78.52142857142852,44.99999999999999,56991.0,51763.799999999996,57045.826857142805,51802.56657142853
2021-04-17T21:16:00.0,71.0,71.3,45.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.29999999999995,78.65142857142851,44.99999999999999,56513.399999999994,51264.7,56770.601142857086,51464.33999999995,71.0,71.3,45.0,78.6,55.1,48.0,49.029914855957,694.179443359375,724.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,722.8,71.29999999999995,78.60428571428565,44.99999999999999,56906.399999999994,51621.2,56815.13057142852,51535.639999999956
2021-04-17T21:18:00.0,71.0,71.3,45.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.32571428571424,78.93428571428566,44.99999999999999,56492.4,51050.799999999996,56659.03028571424,51197.59771428567,71.0,71.3,45.0,78.85,55.7,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.8,71.30857142857138,78.84571428571424,44.99999999999999,56574.8,51157.75,56674.21085714281,51256.58399999996
2021-04-17T21:20:00.0,71.0,71.4,45.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.40857142857139,79.17428571428567,44.99999999999999,56944.8,51336.600000000006,56783.79771428567,51214.22742857139,71.0,71.4,45.0,79.15,56.0,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4999999999998,71.39142857142852,79.1328571428571,44.99999999999999,56790.2,51229.5,56777.81257142853,51223.344857142816
2021-04-17T21:22:00.0,71.0,71.4,45.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.39142857142853,78.93142857142851,44.99999999999999,56564.0,51122.4,56704.338285714235,51287.60228571425,71.0,71.4,45.0,79.05,55.099999999999994,48.0,49.029914855957,694.179443359375,717.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.0999999999999,71.39571428571425,79.03714285714281,44.99999999999999,56718.45,51229.5,56756.54057142853,51269.26114285711
2021-04-17T21:24:00.0,71.5,71.5,45.0,78.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,42.9465866088867,657.679504394531,719.0,1000.0,400.0,86.2105255126953,85.9773025512695,0.0180000010877848,42.9465866088867,0.0,true,true,717.8,71.4485714285714,78.27142857142852,44.99999999999999,56369.600000000006,51408.5,56183.23142857139,51285.78457142854,71.25,71.45,45.0,78.5,54.099999999999994,47.5263156890869,45.97574996948239,675.8544921875,719.0,86.2105255126953,86.0585060119629,0.0180000010877848,45.97574996948239,0.0,717.8,71.44142857142853,78.48285714285709,44.99999999999999,56441.5,51372.55,56334.99485714282,51280.6574285714
2021-04-17T21:26:00.0,71.0,71.4,45.0,77.7,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999998,71.39142857142853,77.6828571428571,44.99999999999999,55866.3,51336.600000000006,55900.58399999995,51373.27199999996,71.0,71.4,45.0,77.75,53.55,47.0526313781738,48.89241409301755,693.3544921875,717.5,86.2105255126953,85.8274040222168,0.0180000010877848,48.89241409301755,0.0,719.2999999999997,71.4128571428571,77.7928571428571,44.99999999999999,55785.55,51229.5,55956.3691428571,51367.261714285676
2021-04-17T21:28:00.0,71.0,71.4,45.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,722.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999999,71.40857142857139,77.98285714285709,44.99999999999999,56316.0,51550.8,56116.46399999995,51385.607999999964,71.0,71.4,45.0,77.9,54.35,47.0526313781738,48.87158203125,693.2294921875,722.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,719.5999999999999,71.40428571428568,77.89142857142852,44.99999999999999,56243.8,51550.8,56050.671999999955,51382.52399999996
2021-04-17T21:30:00.0,71.0,71.3,45.0,78.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,716.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,718.9999999999998,71.31714285714281,78.51714285714282,44.99999999999999,56206.0,51050.799999999996,56453.82571428567,51277.025714285664,71.0,71.35,45.0,78.35,55.55,47.0526313781738,48.87158203125,693.2294921875,717.5,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,719.2999999999997,71.34571428571424,78.36285714285711,44.99999999999999,56215.9,51193.7,56366.35685714281,51318.98085714281
2021-04-17T21:32:00.0,71.0,71.4,45.0,79.2,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,42.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,717.7999999999998,71.33999999999996,79.17428571428569,44.99999999999999,56944.8,51336.600000000006,56831.30228571426,51207.85199999996,71.0,71.35,45.0,79.05000000000001,56.6,47.0526313781738,45.87158203125,693.2294921875,719.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,718.0999999999999,71.33285714285711,79.03714285714281,44.99999999999999,56836.950000000004,51300.65,56756.5311428571,51224.12257142853
2021-04-17T21:34:00.0,71.0,71.4,45.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.8465805053711,693.079467773437,716.0,1000.0,400.0,86.2105255126953,85.7027893066406,0.0180000010877848,42.8465805053711,0.0,true,true,712.1999999999998,71.36571428571423,79.0428571428571,44.99999999999999,56564.0,51122.4,56294.32285714281,50826.66171428566,71.0,71.35,45.0,79.1,55.95,47.0526313781738,48.85908126831055,693.1544799804685,717.5,86.2105255126953,85.73708724975585,0.0180000010877848,45.85908126831055,0.0,714.0999999999998,71.3628571428571,79.11285714285711,44.99999999999999,56754.4,51193.55,56494.624285714235,50960.21085714281
2021-04-17T21:36:00.0,71.0,71.4,45.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.6965866088867,692.179504394531,700.0,1000.0,400.0,85.5789489746094,85.3674011230469,0.0180000010877848,48.6965866088867,0.0,true,true,704.5999999999999,71.43428571428568,78.60571428571424,44.99999999999999,55090.0,49980.00000000001,55385.58628571425,50332.59771428568,71.0,71.4,45.0,78.80000000000001,54.5,47.0526313781738,48.7507514953613,692.504486083984,703.5,85.5789489746094,85.4815559387207,0.0180000010877848,48.7507514953613,0.0,706.4999999999999,71.41714285714282,78.7528571428571,44.99999999999999,55436.15,50229.90000000001,55639.1731428571,50456.17885714282
2021-04-17T21:38:00.0,71.0,71.4,45.0,78.3,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.5382461547851,691.2294921875,700.0,1000.0,400.0,85.5789489746094,85.0526428222656,0.0180000010877848,48.5382461547851,0.0,true,true,695.1999999999999,71.43428571428568,78.20571428571424,44.8,54810.0,49980.00000000001,54368.61257142853,49661.1154285714,71.0,71.45,45.0,78.25,53.75,47.0526313781738,48.554916381835895,691.3294982910155,700.0,85.5789489746094,85.08563995361325,0.0180000010877848,48.554916381835895,0.0,697.0999999999999,71.44142857142853,78.27142857142853,44.8,54775.0,50015.0,54563.13771428568,49801.8334285714
2021-04-17T21:40:00.0,71.0,71.4,45.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4799194335937,690.879516601563,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4799194335937,0.0,true,true,692.1999999999998,71.36571428571423,78.5571428571428,44.39999999999999,54076.799999999996,49123.200000000004,54377.254285714225,49399.34742857138,71.0,71.4,44.5,78.44999999999999,54.55,47.0526313781738,48.48825073242185,672.9295043945315,688.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.48825073242185,0.0,693.0999999999999,71.38285714285709,78.46285714285708,44.49999999999999,53973.6,49123.200000000004,54382.521428571374,49475.473714285676
2021-04-17T21:42:00.0,71.0,71.4,44.0,79.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.463249206543,690.779479980469,691.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.463249206543,0.0,true,true,689.1999999999998,71.36571428571423,79.03428571428566,44.19999999999999,54589.0,49337.4,54470.42971428566,49185.25028571424,71.0,71.35,44.0,78.9,55.5,47.0526313781738,48.467414855957045,690.804473876953,692.5,84.9473648071289,85.0183868408203,0.0180000010877848,48.467414855957045,0.0,689.1999999999998,71.35857142857138,78.9171428571428,44.19999999999999,54638.1,49409.8,54389.69485714281,49180.327428571385
2021-04-17T21:44:00.0,71.0,71.4,44.0,79.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,687.3999999999999,71.39999999999996,79.40857142857138,43.999999999999986,54627.200000000004,49123.200000000004,54585.451999999954,49080.359999999964,71.0,71.4,44.0,79.35,56.2,47.0526313781738,48.45908355712895,690.7544860839845,686.5,84.9473648071289,85.0183868408203,0.0180000010877848,48.45908355712895,0.0,688.2999999999998,71.40428571428568,79.33714285714281,43.999999999999986,54473.850000000006,49016.100000000006,54607.6911428571,49147.57371428568
2021-04-17T21:46:00.0,71.0,71.4,44.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,687.3999999999999,71.36571428571423,79.26571428571424,43.999999999999986,54320.5,48909.00000000001,54487.25199999996,49056.79199999996,71.0,71.4,44.0,79.35,55.3,47.0526313781738,48.4549179077149,690.7294921875,686.5,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,687.0999999999999,71.3871428571428,79.33714285714281,43.999999999999986,54473.850000000006,49016.100000000006,54512.52942857139,49050.0994285714
2021-04-17T21:48:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,683.9999999999999,71.39999999999996,78.82571428571424,43.999999999999986,54214.4,49123.200000000004,53916.78857142853,48837.59999999997,71.0,71.35,44.0,78.9,54.5,47.0526313781738,48.4549179077149,690.7294921875,688.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,685.0,71.37142857142854,78.92142857142852,43.999999999999986,54283.2,49088.8,54061.274285714244,48889.399999999965
2021-04-17T21:50:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3965835571289,690.379516601562,678.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3965835571289,0.0,true,true,681.8,71.43428571428568,78.7828571428571,43.999999999999986,53426.4,48409.200000000004,53714.151999999965,48703.89599999997,71.25,71.45,44.0,78.8,54.45,47.0526313781738,48.4132499694824,690.4794921874995,679.5,84.9473648071289,85.0183868408203,0.0180000010877848,48.4132499694824,0.0,682.4999999999999,71.44571428571425,78.78714285714281,43.999999999999986,53544.6,48550.350000000006,53772.22799999996,48761.70799999997
2021-04-17T21:52:00.0,71.0,71.4,44.0,78.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3299179077149,689.9794921875,681.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3299179077149,0.0,true,true,679.9999999999999,71.39142857142853,78.56571428571424,43.999999999999986,53526.6,48623.4,53424.685714285675,48546.1714285714,71.0,71.4,44.0,78.65,54.05,47.0526313781738,48.338249206543,690.0294799804685,681.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.338249206543,0.0,679.5999999999999,71.39142857142853,78.6371428571428,43.999999999999986,53560.65,48623.4,53441.773714285664,48517.61485714282
2021-04-17T21:54:00.0,71.0,71.5,44.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.2882537841797,689.7294921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.2882537841797,0.0,true,true,682.8,71.45714285714283,78.73999999999995,43.999999999999986,53978.0,48977.5,53763.67199999996,48790.93714285712,71.0,71.45,44.0,78.65,54.55,47.0526313781738,48.3090858459473,689.8544921875,680.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3090858459473,0.0,682.0999999999999,71.44571428571425,78.65857142857138,43.999999999999986,53482.75,48586.25,53653.06857142853,48733.129714285686
2021-04-17T21:56:00.0,71.0,71.3,44.0,79.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.2299194335937,689.379516601562,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.2299194335937,0.0,true,true,687.9999999999999,71.30857142857138,79.26571428571424,43.999999999999986,54558.4,49054.4,54534.81142857139,49060.2971428571,71.0,71.35,44.0,79.15,56.0,47.0526313781738,48.23825073242185,689.429504394531,686.5,84.9473648071289,85.0183868408203,0.0180000010877848,48.23825073242185,0.0,686.3999999999999,71.3585714285714,79.15428571428566,43.999999999999986,54336.7,48981.700000000004,54331.679999999964,48980.443428571394
2021-04-17T21:58:00.0,71.0,71.4,44.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.1882476806641,689.129455566406,691.0,1000.0,400.0,84.9473648071289,84.9861145019531,0.0180000010877848,48.1882476806641,0.0,true,true,690.3999999999999,71.40857142857139,79.42571428571425,43.999999999999986,54865.4,49337.4,54835.513142857104,49300.47771428568,71.0,71.35,44.0,79.4,56.0,47.0526313781738,48.2049140930176,689.229461669922,691.0,84.9473648071289,85.00225067138669,0.0180000010877848,48.2049140930176,0.0,689.4999999999999,71.3585714285714,79.41285714285709,43.999999999999986,54865.4,49302.85,54755.17657142853,49201.77999999996
2021-04-17T22:00:00.0,71.0,71.4,44.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.99658203125,687.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9221878051758,0.0180000010877848,47.99658203125,0.0,true,true,687.7999999999998,71.42571428571425,79.16571428571424,43.999999999999986,54964.8,49551.600000000006,54450.178285714246,49126.606285714246,71.25,71.45,44.0,79.30000000000001,55.45,46.263156890869155,45.06324768066405,670.3794860839845,691.0,84.9473648071289,84.95415115356445,0.0180000010877848,45.05908203125,0.0,689.0999999999999,71.44142857142853,79.27857142857138,43.999999999999986,54796.0,49371.8,54631.01028571425,49230.30885714282
2021-04-17T22:02:00.0,71.5,71.5,44.0,78.2,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.5632553100586,685.379516601562,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.5632553100586,0.0,true,true,680.1999999999998,71.47428571428568,78.17428571428567,43.999999999999986,53019.6,48477.0,53174.1491428571,48616.80914285711,71.25,71.45,44.0,78.45,54.1,45.4736824035645,47.68408584594725,686.1044921874995,683.0,84.63157653808595,84.49337005615234,0.0180000010877848,47.68408584594725,0.0,682.0999999999998,71.44571428571425,78.44571428571425,43.999999999999986,53582.6,48800.100000000006,53508.33742857139,48733.06742857139
2021-04-17T22:04:00.0,71.5,71.5,44.0,77.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,41.1549301147461,646.929565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,41.146598815918,0.0,true,true,671.3999999999999,71.48285714285711,77.81428571428566,43.999999999999986,52115.100000000006,47833.5,52244.51142857138,47993.59028571426,71.5,71.5,44.0,77.85,53.8,45.4736824035645,44.2174301147461,665.3045654296875,670.5,84.315788269043,84.3586349487305,0.0180000010877848,41.2090950012207,0.0,673.2999999999998,71.49999999999997,77.84999999999995,43.999999999999986,52198.350000000006,47940.75,52416.47285714281,48140.98257142854
2021-04-17T22:06:00.0,71.0,71.3,44.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.3999999999999,71.30857142857138,78.16571428571424,43.999999999999986,52315.8,47699.7,52245.96342857139,47662.6491428571,71.0,71.35,44.0,78.05000000000001,54.75,45.4736824035645,47.0632629394531,682.379577636719,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,668.9999999999999,71.35428571428568,78.06714285714281,43.999999999999986,52215.450000000004,47733.15,52226.85942857139,47736.04457142853
2021-04-17T22:08:00.0,71.0,71.4,44.0,78.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.38285714285709,78.49999999999996,43.999999999999986,52281.0,47552.4,52516.49999999996,47755.13142857139,71.0,71.35,44.0,78.45,55.55,45.4736824035645,47.0632629394531,682.379577636719,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,668.6999999999998,71.34999999999995,78.44571428571425,43.999999999999986,52365.3,47626.05,52456.66542857139,47711.75485714282
2021-04-17T22:10:00.0,71.0,71.3,44.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.35142857142853,78.75714285714281,43.999999999999986,52953.6,47913.6,52688.52857142853,47734.10571428567,71.0,71.35,44.0,78.69999999999999,55.650000000000006,45.4736824035645,47.0632629394531,682.379577636719,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,669.0,71.3628571428571,78.69571428571425,43.999999999999986,52768.5,47840.100000000006,52647.43285714282,47741.75142857139
2021-04-17T22:12:00.0,71.0,71.4,44.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.054931640625,0.0,true,true,667.5999999999999,71.40857142857139,78.7828571428571,43.999999999999986,52717.2,47766.600000000006,52595.43542857139,47672.362285714255,71.0,71.4,44.0,78.8,55.3,45.4736824035645,47.054931640625,682.32958984375,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.054931640625,0.0,668.3,71.3871428571428,78.80428571428567,43.999999999999986,52717.2,47766.600000000006,52664.91914285711,47708.01257142854
2021-04-17T22:14:00.0,71.0,71.4,44.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,true,true,666.9999999999999,71.39999999999996,78.6428571428571,43.999999999999986,52033.2,47266.8,52454.785714285674,47623.79999999997,71.0,71.4,44.0,78.65,55.2,45.4736824035645,47.0466003417969,682.279602050781,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,666.9999999999999,71.39999999999996,78.67142857142852,43.999999999999986,52223.7,47409.600000000006,52473.84285714282,47623.79999999997
2021-04-17T22:16:00.0,71.0,71.4,44.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0382614135742,0.0,true,true,667.0,71.39999999999996,78.21428571428565,43.999999999999986,52382.7,47766.600000000006,52168.92857142853,47623.799999999974,71.0,71.4,44.0,78.44999999999999,54.9,45.4736824035645,47.0466003417969,682.279602050781,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.04243087768555,0.0,667.0,71.39999999999996,78.40714285714279,43.999999999999986,52483.049999999996,47766.600000000006,52297.56428571424,47623.799999999974
2021-04-17T22:18:00.0,71.0,71.4,44.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.40857142857139,76.25142857142852,43.999999999999986,50749.200000000004,47552.4,50920.70399999996,47686.64399999997,71.0,71.4,44.0,76.75,54.4,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.40428571428568,76.78428571428566,43.999999999999986,51231.45,47659.5,51299.74114285711,47705.20199999997
2021-04-17T22:20:00.0,71.0,71.3,44.0,74.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,74.69999999999996,43.999999999999986,49750.200000000004,47485.799999999996,49929.47999999997,47656.91999999996,71.0,71.35,44.0,75.05000000000001,54.45,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.34142857142852,75.01571428571424,43.999999999999986,50096.40000000001,47626.2,50117.903999999966,47663.19599999997
2021-04-17T22:22:00.0,71.0,71.2,44.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19142857142853,76.0428571428571,43.999999999999986,51072.0,47846.4,50827.045714285676,47584.35085714282,71.0,71.2,44.0,75.35,55.0,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999999,71.20428571428567,75.43142857142854,43.999999999999986,50523.15,47739.600000000006,50440.812857142824,47614.309714285686
2021-04-17T22:24:00.0,71.0,71.2,44.0,78.8,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19999999999996,78.76571428571424,43.999999999999986,52480.799999999996,47419.200000000004,52694.262857142814,47632.79999999997,71.0,71.2,44.0,78.3,55.95,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.19999999999996,78.22714285714281,43.999999999999986,52264.5,47526.0,52333.958571428535,47632.799999999974
2021-04-17T22:26:00.0,71.0,71.2,44.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.22571428571425,78.83428571428567,43.999999999999986,52717.2,47632.8,52787.437714285676,47692.73828571425,71.0,71.2,44.0,78.9,55.45,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.2999999999998,71.20857142857139,78.9171428571428,43.999999999999986,52784.1,47632.8,52819.21885714281,47659.90199999996
2021-04-17T22:28:00.0,71.0,71.3,44.0,78.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.30857142857138,78.42571428571424,43.999999999999986,52684.8,47913.6,52607.9691428571,47833.78971428568,71.0,71.3,44.0,78.5,54.2,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.8,71.29142857142853,78.50857142857137,43.999999999999986,52752.0,47913.6,52663.54971428566,47822.29028571425
2021-04-17T22:30:00.0,71.0,71.3,44.0,78.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.2371428571428,43.999999999999986,52248.899999999994,47699.7,52528.417714285664,47870.81999999996,71.0,71.3,44.0,78.19999999999999,54.0,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.29999999999995,78.23857142857138,43.999999999999986,52433.25,47806.649999999994,52529.37685714281,47870.81999999996
2021-04-17T22:32:00.0,71.0,71.3,44.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,77.79999999999995,43.79999999999999,52281.6,47913.6,52234.91999999996,47870.81999999996,71.0,71.3,44.0,78.05,55.099999999999994,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.29999999999995,77.98571428571424,43.89999999999999,52449.6,47913.6,52359.60857142853,47870.81999999996
2021-04-17T22:34:00.0,71.0,71.3,43.0,76.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,76.27428571428567,43.79999999999999,51273.6,47913.6,51210.55542857139,47870.81999999996,71.0,71.3,43.5,76.65,55.7,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.29999999999995,76.65428571428566,43.79999999999998,51508.8,47913.6,51465.687428571386,47870.81999999996
2021-04-17T22:36:00.0,71.0,71.3,44.0,75.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.30857142857138,75.43999999999996,43.79999999999999,50736.0,47913.6,50605.15199999996,47833.789714285675,71.0,71.3,44.0,75.6,55.8,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.0999999999999,71.30428571428567,75.58285714285711,43.79999999999998,50689.65,47806.649999999994,50723.69828571424,47852.30485714282
2021-04-17T22:38:00.0,71.0,71.2,44.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.19142857142853,76.97428571428568,43.599999999999994,51513.0,47632.8,51588.16628571425,47712.49542857139,71.0,71.25,44.0,76.35,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.23714285714281,76.4185714285714,43.69999999999999,51191.7,47773.2,51215.72657142853,47743.1331428571
2021-04-17T22:40:00.0,71.0,71.2,43.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.15714285714282,78.39142857142852,43.19999999999999,52449.600000000006,47632.8,52443.86571428568,47604.12857142854,71.0,71.15,43.0,78.30000000000001,54.4,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.14999999999996,78.23142857142852,43.29999999999999,52382.700000000004,47599.35,52360.24714285711,47620.69285714283
2021-04-17T22:42:00.0,71.0,71.3,43.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.23999999999995,43.19999999999999,52382.7,47699.7,52389.503999999964,47725.261714285676,71.0,71.25,43.0,78.25,54.4,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.25428571428567,78.26714285714282,43.099999999999994,52349.25,47666.25,52407.67885714282,47711.86971428568
2021-04-17T22:44:00.0,71.0,71.3,44.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.30857142857138,78.4828571428571,43.19999999999999,52516.5,47699.7,52646.30057142854,47833.78971428568,71.0,71.3,43.5,78.4,54.6,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.8,71.30857142857138,78.42142857142852,43.19999999999999,52567.05,47806.649999999994,52605.09428571425,47833.78971428568
2021-04-17T22:46:00.0,71.0,71.2,43.0,78.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.25142857142853,78.0314285714285,43.19999999999999,52248.899999999994,47632.8,52296.66342857137,47752.70742857139,71.0,71.25,43.0,78.3,55.3,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.25857142857139,78.26142857142852,43.19999999999999,52618.2,47880.15,52450.80942857139,47757.494571428535
2021-04-17T22:48:00.0,71.0,71.3,43.0,76.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.31714285714281,76.50857142857139,42.99999999999999,51408.0,47913.6,51230.13942857139,47753.95885714282,71.0,71.3,43.0,76.85,55.85,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.29142857142853,76.8885714285714,42.99999999999999,51411.600000000006,47699.7,51507.76799999996,47758.12028571425
2021-04-17T22:50:00.0,71.0,71.2,43.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.22571428571425,75.23428571428568,42.99999999999999,50534.4,47846.4,50467.15885714283,47778.209142857115,71.0,71.25,43.0,75.55000000000001,55.400000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999999,71.24999999999996,75.52428571428567,42.99999999999999,50655.75,47773.05,50616.20228571425,47751.735428571395
2021-04-17T22:52:00.0,71.0,71.2,43.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.19142857142853,76.33428571428567,42.99999999999999,51273.6,47846.4,51250.83942857139,47797.92514285711,71.0,71.2,43.0,75.75,54.45,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.0999999999999,71.19142857142853,75.81857142857139,42.99999999999999,50791.2,47739.600000000006,50881.99799999996,47776.56771428567
2021-04-17T22:54:00.0,71.0,71.3,43.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.2228571428571,78.19142857142853,42.99999999999999,52550.4,47913.6,52591.55485714282,47904.49371428567,71.0,71.25,43.0,77.95,54.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999999,71.2328571428571,77.87714285714281,42.99999999999999,52382.4,47880.0,52333.62857142853,47868.47399999996
2021-04-17T22:56:00.0,71.0,71.1,43.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.1085714285714,78.23428571428568,42.99999999999999,52785.0,47992.49999999999,52573.439999999966,47784.95999999997,71.0,71.1,43.0,78.2,54.7,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.3,71.12999999999995,78.22999999999996,42.99999999999999,52667.7,47885.84999999999,52594.02771428568,47820.70542857139
2021-04-17T22:58:00.0,71.0,71.2,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.54857142857138,42.99999999999999,52583.399999999994,47632.8,52643.25257142852,47729.729142857104,71.0,71.2,43.0,78.5,55.25,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.7999999999998,71.19571428571425,78.47428571428566,42.99999999999999,52634.1,47739.600000000006,52640.50628571424,47758.07228571425
2021-04-17T23:00:00.0,71.0,71.1,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.15142857142853,78.75714285714281,42.99999999999999,52480.799999999996,47352.6,52688.52857142853,47600.30571428568,71.0,71.15,43.0,78.69999999999999,55.4,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.9999999999998,71.15857142857138,78.71285714285709,42.99999999999999,52532.09999999999,47492.7,52658.90142857138,47605.08428571424
2021-04-17T23:02:00.0,71.0,71.2,43.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.23428571428568,78.70857142857137,42.99999999999999,52886.4,47846.4,52656.03428571424,47655.737142857106,71.0,71.2,43.0,78.75,55.3,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.19571428571425,78.75428571428566,42.99999999999999,52801.8,47739.600000000006,52686.6171428571,47629.93285714282
2021-04-17T23:04:00.0,71.0,71.3,43.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.30857142857138,78.47428571428566,42.99999999999999,52516.5,47699.7,52593.46628571423,47791.00457142853,71.0,71.3,43.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.29142857142853,78.54142857142851,42.99999999999999,52549.95,47699.7,52638.46542857138,47779.51542857139
2021-04-17T23:06:00.0,71.0,71.3,43.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.21714285714282,42.99999999999999,52315.8,47699.7,52327.26857142854,47682.4971428571,71.0,71.3,43.0,78.25,54.4,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.29142857142853,78.2628571428571,42.99999999999999,52466.7,47806.649999999994,52381.34399999997,47715.35828571425
2021-04-17T23:08:00.0,71.0,71.2,43.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.22571428571425,78.45714285714281,42.99999999999999,52281.0,47419.200000000004,52440.75428571425,47607.267428571395,71.0,71.2,43.0,78.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.22142857142853,78.3871428571428,42.99999999999999,52331.85,47526.0,52417.46142857139,47625.76799999997
2021-04-17T23:10:00.0,71.0,71.2,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.26857142857139,78.56857142857139,42.99999999999999,52516.5,47632.8,52420.950857142816,47550.39085714282,71.0,71.25,43.0,78.5,55.2,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.25428571428567,78.52999999999996,42.99999999999999,52516.5,47666.25,52418.76342857139,47562.231428571395
2021-04-17T23:12:00.0,71.0,71.2,43.0,78.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.25999999999996,78.87428571428566,42.99999999999999,52547.4,47419.200000000004,52404.075428571385,47345.143999999964,71.0,71.25,43.0,78.85,55.5,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.3999999999999,71.24571428571424,78.81571428571424,42.99999999999999,52514.1,47452.5,52443.91771428567,47406.88399999996
2021-04-17T23:14:00.0,71.0,71.3,43.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.30857142857138,78.7828571428571,42.99999999999999,51929.2,46986.7,52233.034285714246,47277.58285714282,71.0,71.3,43.0,78.8,55.55,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.6999999999998,71.28714285714281,78.80857142857138,42.99999999999999,52047.399999999994,47093.649999999994,52226.43257142854,47241.99599999996
2021-04-17T23:16:00.0,71.0,71.3,43.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.29999999999995,78.86571428571423,42.99999999999999,52784.100000000006,47699.7,52177.55657142853,47172.079999999965,71.0,71.3,43.0,78.85,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.8999999999999,71.29999999999995,78.84999999999995,42.99999999999999,52356.65,47343.2,52190.810285714244,47193.46999999996
2021-04-17T23:18:00.0,71.0,71.3,43.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.3999999999999,71.29999999999995,78.59142857142851,42.99999999999999,51797.399999999994,46986.7,52294.73657142852,47443.01999999996,71.0,71.3,43.0,78.69999999999999,55.0,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.7999999999998,71.29999999999995,78.69571428571423,42.99999999999999,51981.5,47093.649999999994,52238.048285714234,47328.93999999996
2021-04-17T23:20:00.0,71.0,71.3,43.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.5999999999999,71.29999999999995,78.4171428571428,42.99999999999999,52920.00000000001,48127.5,52429.70171428567,47671.179999999964,71.0,71.3,43.0,78.4,54.6,45.4736824035645,47.0299301147461,682.179565429687,668.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.5999999999999,71.29999999999995,78.42142857142852,42.99999999999999,52410.40000000001,47664.05,52354.14142857138,47599.87999999996
2021-04-17T23:22:00.0,71.0,71.3,43.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.29999999999995,78.42571428571424,42.99999999999999,52684.8,47913.6,52702.07999999995,47913.599999999955,71.0,71.3,43.0,78.45,54.6,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.9999999999998,71.29999999999995,78.43714285714282,42.99999999999999,52836.15,48020.55,52631.31142857138,47842.29999999996
2021-04-17T23:24:00.0,71.0,71.3,43.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,78.50857142857139,42.99999999999999,52752.0,47913.6,52475.129142857106,47656.91999999996,71.0,71.3,43.0,78.45,55.2,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.2999999999998,71.29999999999995,78.45857142857139,42.99999999999999,52483.2,47699.7,52512.27685714282,47721.08999999996
2021-04-17T23:26:00.0,71.0,71.3,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.56857142857137,42.99999999999999,52281.0,47485.799999999996,52609.51542857139,47725.261714285676,71.0,71.3,43.0,78.55,55.349999999999994,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.9999999999999,71.29142857142853,78.55857142857138,42.99999999999999,52314.3,47485.799999999996,52555.69028571424,47693.95542857139
2021-04-17T23:28:00.0,71.0,71.2,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.23428571428568,78.53428571428566,42.99999999999999,52752.0,47846.4,52586.55771428567,47698.477714285684,71.0,71.2,43.0,78.55,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.22571428571425,78.53714285714281,42.99999999999999,52785.6,47846.4,52564.908857142815,47671.37314285711
2021-04-17T23:30:00.0,71.0,71.1,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21142857142853,78.49142857142853,42.99999999999999,52516.5,47565.899999999994,52604.95542857138,47725.899428571385,71.0,71.19999999999999,43.0,78.5,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999998,71.20857142857139,78.49142857142853,42.99999999999999,52516.5,47632.799999999996,52628.50285714281,47745.346285714244
2021-04-17T23:32:00.0,71.0,71.3,43.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.31714285714281,78.57428571428565,42.99999999999999,52583.399999999994,47699.7,52660.486285714236,47796.74914285711,71.0,71.3,43.0,78.55,54.95,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.27428571428567,78.54999999999994,42.99999999999999,52667.7,47806.649999999994,52644.20999999995,47768.026285714244
2021-04-17T23:34:00.0,71.0,71.3,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.29999999999995,78.6771428571428,42.99999999999999,52583.399999999994,47699.7,52635.00857142852,47699.69999999996,71.0,71.3,43.0,78.6,55.4,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.29999999999995,78.63428571428565,42.99999999999999,52701.299999999996,47806.649999999994,52653.49199999995,47742.47999999996
