time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T23:36:00.0,71.0,71.3,43.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.29999999999995,78.58571428571423,42.99999999999999,52281.0,47485.799999999996,52416.67142857138,47557.09999999996,71.0,71.3,43.0,78.65,54.85,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.9999999999998,71.29999999999995,78.63285714285709,42.99999999999999,52499.1,47592.75,52526.79571428566,47628.39999999996
2021-04-17T23:38:00.0,71.0,71.3,43.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999998,71.29999999999995,78.25142857142853,42.99999999999999,51768.4,47200.6,52037.19999999995,47414.499999999956,71.0,71.3,43.0,78.30000000000001,54.400000000000006,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.2999999999998,71.29999999999995,78.29999999999995,42.99999999999999,52109.0,47450.149999999994,52093.00457142852,47435.889999999956
2021-04-17T23:40:00.0,71.0,71.3,43.0,78.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.29999999999995,78.16857142857137,42.99999999999999,52014.6,47485.799999999996,51935.19885714281,47371.71999999996,71.0,71.3,43.0,78.15,54.25,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.6999999999998,71.29999999999995,78.15428571428566,42.99999999999999,51891.5,47343.2,51949.149428571385,47393.10999999996
2021-04-17T23:42:00.0,71.0,71.3,43.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.40857142857138,42.99999999999999,52214.4,47485.799999999996,52267.153714285676,47528.579999999965,71.0,71.3,43.0,78.35,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.1999999999998,71.29999999999995,78.3328571428571,42.99999999999999,52181.1,47485.799999999996,52185.37971428568,47500.05999999996
2021-04-17T23:44:00.0,71.0,71.3,43.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.29999999999995,78.62571428571424,42.99999999999999,52347.6,47485.799999999996,52286.09999999996,47414.49999999996,71.0,71.3,43.0,78.55,55.2,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.3999999999999,71.29999999999995,78.55857142857138,42.99999999999999,52432.05,47592.75,52272.84657142854,47443.01999999996
2021-04-17T23:46:00.0,71.0,71.3,43.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.90857142857139,42.599999999999994,52231.8,47200.6,52253.255999999965,47214.85999999996,71.0,71.3,43.0,78.85,55.45,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.1999999999998,71.29999999999995,78.84142857142854,42.69999999999999,52198.7,47200.6,52287.568285714246,47286.15999999996
2021-04-17T23:48:00.0,71.0,71.3,42.0,79.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.7999999999998,71.29999999999995,79.07428571428568,42.19999999999999,52126.899999999994,46986.7,52252.287999999964,47115.03999999996,71.0,71.3,42.0,79.05,55.65,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,660.7999999999998,71.29999999999995,79.04571428571424,42.29999999999999,52212.45,47093.649999999994,52233.40799999997,47115.03999999996
2021-04-17T23:50:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.1999999999998,71.29999999999995,78.79999999999995,41.99999999999999,52165.6,47200.6,52023.75999999996,47072.25999999996,71.0,71.3,42.0,78.9,55.05,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,660.1999999999998,71.29999999999995,78.89999999999995,41.99999999999999,52113.3,47093.649999999994,52089.779999999955,47072.25999999996
2021-04-17T23:52:00.0,71.0,71.3,42.0,78.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.3999999999999,71.29999999999995,78.4571428571428,41.99999999999999,51967.0,47200.6,51891.554285714235,47157.81999999996,71.0,71.3,42.0,78.55,54.15,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.0999999999999,71.29999999999995,78.54142857142853,41.99999999999999,51882.2,47093.649999999994,51923.7131428571,47136.429999999964
2021-04-17T23:54:00.0,71.0,71.3,42.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.2571428571428,41.99999999999999,51834.6,47200.6,51821.87999999995,47214.85999999996,71.0,71.3,42.0,78.3,54.5,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.4999999999999,71.29999999999995,78.31714285714281,41.99999999999999,51834.6,47200.6,51806.747999999956,47164.94999999996
2021-04-17T23:56:00.0,71.0,71.3,42.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.26571428571424,77.0771428571428,41.99999999999999,51282.0,47485.799999999996,51102.14571428567,47249.168571428534,71.0,71.3,42.0,77.45,54.8,45.4736824035645,47.0299301147461,682.179565429687,662.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.5999999999999,71.28714285714281,77.45428571428567,41.99999999999999,51309.05,47236.25,51321.05885714281,47234.852285714245
2021-04-17T23:58:00.0,71.0,71.3,42.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.2828571428571,75.57428571428566,41.99999999999999,50349.6,47485.799999999996,50211.55542857139,47360.33028571425,71.0,71.25,42.0,75.94999999999999,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.0999999999999,71.26714285714282,75.91571428571424,41.99999999999999,50430.1,47310.1,50415.52342857138,47328.51428571425
2021-04-18T00:00:00.0,71.0,71.1,42.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.15142857142851,75.84571428571425,41.99999999999999,50113.4,47068.2,50331.21599999997,47216.08799999995,71.0,71.19999999999999,42.0,75.45,55.349999999999994,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.5999999999999,71.20428571428565,75.53999999999996,41.99999999999999,50098.3,47277.0,50128.34399999997,47251.16399999995
2021-04-18T00:02:00.0,71.0,71.1,42.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.8,71.11714285714282,78.4228571428571,41.99999999999999,51967.0,47068.2,52135.515428571394,47278.67657142854,71.0,71.1,42.0,77.9,55.3,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.1999999999999,71.09571428571425,77.81857142857137,41.99999999999999,51569.8,47068.2,51687.45771428567,47221.78628571425
2021-04-18T00:04:00.0,71.0,71.3,42.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.25714285714281,78.6771428571428,41.99999999999999,52819.2,47913.6,52524.86057142852,47571.26857142853,71.0,71.25,42.0,78.69999999999999,55.05,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999999,71.23285714285709,78.72571428571423,41.99999999999999,52650.0,47666.4,52525.7771428571,47526.57199999996
2021-04-18T00:06:00.0,71.0,71.2,42.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19142857142853,78.63428571428565,41.99999999999999,52347.6,47419.200000000004,52606.33714285709,47627.06571428568,71.0,71.2,42.0,78.6,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.2128571428571,78.60857142857137,41.99999999999999,52583.399999999994,47632.8,52565.55942857138,47620.03114285711
2021-04-18T00:08:00.0,71.0,71.2,42.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.23428571428568,78.11428571428567,41.99999999999999,52315.8,47632.8,52117.85142857138,47527.51542857139,71.0,71.2,42.0,78.4,54.8,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.2128571428571,78.34857142857138,41.99999999999999,52331.7,47526.0,52297.74171428567,47534.575714285675
2021-04-18T00:10:00.0,71.0,71.2,42.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.26857142857139,76.3828571428571,41.99999999999999,51111.600000000006,47632.8,51054.30171428568,47635.913142857105,71.0,71.25,42.0,76.80000000000001,55.2,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.25428571428567,76.82999999999996,41.99999999999999,51263.40000000001,47559.3,51329.988857142824,47604.992571428535
2021-04-18T00:12:00.0,71.0,71.2,42.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.26857142857139,75.20857142857139,41.99999999999999,50308.8,47632.8,50359.659428571395,47721.4354285714,71.0,71.25,42.0,75.45,55.25,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.24999999999996,75.43714285714282,41.99999999999999,50476.05,47666.25,50490.01114285711,47687.63057142854
2021-04-18T00:14:00.0,71.0,71.2,42.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.20857142857137,76.71714285714282,41.99999999999999,51312.3,47632.8,51415.82914285711,47723.98457142853,71.0,71.25,42.0,76.05000000000001,55.1,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.22857142857137,76.11428571428567,41.99999999999999,50990.55,47773.2,51011.79428571425,47737.38857142853
2021-04-18T00:16:00.0,71.0,71.1,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.1085714285714,78.77428571428567,41.99999999999999,52717.2,47565.899999999994,52747.261714285676,47614.2994285714,71.0,71.1,42.0,78.5,55.0,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.1085714285714,78.42714285714281,41.99999999999999,52633.8,47672.549999999996,52514.81485714282,47614.2994285714
2021-04-18T00:18:00.0,71.0,71.3,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.25714285714281,78.83428571428567,41.99999999999999,52953.6,47913.6,52787.437714285676,47713.78285714282,71.0,71.25,42.0,78.8,55.2,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.23285714285709,78.83857142857138,41.99999999999999,52717.2,47666.4,52813.960285714245,47718.88371428567
2021-04-18T00:20:00.0,71.0,71.2,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.21714285714282,78.85999999999996,41.99999999999999,52717.2,47632.8,52946.60399999996,47815.189714285676,71.0,71.2,42.0,78.85,55.05,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999999,71.22142857142853,78.86714285714281,41.99999999999999,52869.0,47739.600000000006,52880.412857142815,47753.96399999996
2021-04-18T00:22:00.0,71.0,71.3,42.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.31714285714281,77.41999999999996,41.99999999999999,52177.5,48127.5,51979.787999999964,47882.329714285675,71.0,71.3,42.0,77.9,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.29571428571424,77.87857142857138,41.99999999999999,52347.0,47913.6,52287.67285714282,47867.94257142853
2021-04-18T00:24:00.0,71.0,71.2,42.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.21714285714282,75.54857142857139,41.99999999999999,50803.2,47846.4,50904.627428571395,47986.11085714282,71.0,71.25,42.0,76.0,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,673.1999999999998,71.24571428571424,75.96571428571424,41.99999999999999,51072.0,47880.0,51139.86857142854,47962.59771428567
2021-04-18T00:26:00.0,71.0,71.3,42.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.24857142857138,75.0285714285714,41.99999999999999,50557.50000000001,48127.5,50464.21714285712,47921.7891428571,71.0,71.25,42.0,74.9,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999999,71.23714285714281,74.9685714285714,41.99999999999999,50557.50000000001,48093.75,50423.86114285712,47914.10228571425
2021-04-18T00:28:00.0,71.0,71.2,42.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999998,71.19999999999996,77.49999999999996,41.99999999999999,52080.0,47846.4,51924.999999999956,47703.999999999956,71.0,71.2,42.0,76.8,54.9,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.2999999999998,71.21714285714282,76.7828571428571,41.99999999999999,51495.45,47739.600000000006,51467.33399999996,47736.85599999996
2021-04-18T00:30:00.0,71.0,71.1,42.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.1999999999998,71.12571428571424,78.57714285714282,41.99999999999999,52752.0,47779.2,52740.97828571424,47739.579428571386,71.0,71.15,42.0,78.5,54.95,45.4736824035645,47.0299301147461,682.179565429687,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.5999999999999,71.14999999999995,78.46999999999996,41.99999999999999,52359.5,47456.8,52622.04628571424,47713.17542857139
2021-04-18T00:32:00.0,71.0,71.1,42.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.09142857142852,78.62571428571424,41.99999999999999,53054.99999999999,47992.49999999999,52883.65542857139,47816.094857142816,71.0,71.1,42.0,78.55,55.1,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.8999999999999,71.09142857142852,78.56714285714281,41.99999999999999,53021.25,47992.49999999999,52789.30428571424,47766.33085714281
2021-04-18T00:34:00.0,71.0,71.2,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.13999999999996,78.79999999999995,41.99999999999999,52717.2,47632.8,52906.319999999956,47763.395999999964,71.0,71.15,42.0,78.8,55.25,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.6999999999998,71.13714285714282,78.7828571428571,41.99999999999999,52835.399999999994,47706.0,52918.43999999996,47782.81799999997
2021-04-18T00:36:00.0,71.0,71.2,42.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.15714285714282,78.62571428571424,41.99999999999999,52819.2,47846.4,52742.129142857106,47732.2114285714,71.0,71.15,42.0,78.65,55.25,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.0999999999999,71.15857142857138,78.66285714285709,41.99999999999999,52734.75,47706.149999999994,52790.65457142853,47754.51771428568
2021-04-18T00:38:00.0,71.0,71.3,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29142857142853,78.47428571428567,41.99999999999999,52516.5,47699.7,52828.8891428571,47993.38971428567,71.0,71.25,42.0,78.55,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999999,71.2628571428571,78.52857142857138,41.99999999999999,52785.75,47879.85,52818.28457142852,47931.41485714282
2021-04-18T00:40:00.0,71.0,71.1,42.0,78.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.16857142857138,78.31714285714281,41.99999999999999,52852.5,47992.49999999999,52676.11028571425,47867.981142857105,71.0,71.19999999999999,42.0,78.3,54.7,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.8999999999999,71.20857142857137,78.32571428571424,41.99999999999999,52852.5,48060.0,52705.37571428568,47916.25971428567
2021-04-18T00:42:00.0,71.0,71.3,42.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.2828571428571,78.29999999999995,41.99999999999999,52617.6,47913.6,52617.59999999996,47902.07999999996,71.0,71.25,42.0,78.35,54.4,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999998,71.2328571428571,78.32857142857138,41.99999999999999,52651.2,47880.0,52636.79999999996,47868.47999999995
2021-04-18T00:44:00.0,71.0,71.3,42.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.23999999999995,78.31714285714281,41.99999999999999,52852.5,48127.5,52582.12971428567,47830.53599999996,71.0,71.3,42.0,78.25,54.7,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.2828571428571,78.27142857142853,41.99999999999999,52466.850000000006,47806.649999999994,52551.4371428571,47859.310285714244
2021-04-18T00:46:00.0,71.0,71.2,42.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.1828571428571,78.51714285714282,41.99999999999999,52752.0,47846.4,52716.40971428568,47792.17028571425,71.0,71.15,42.0,78.5,55.2,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.0999999999999,71.17571428571424,78.48714285714281,41.99999999999999,52752.0,47812.8,52672.73057142853,47766.02399999996
2021-04-18T00:48:00.0,71.0,71.3,42.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.31714285714281,78.57714285714282,41.99999999999999,52516.5,47699.7,52568.10857142853,47711.16857142853,71.0,71.3,42.0,78.5,55.3,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.2999999999998,71.29999999999995,78.52571428571424,41.99999999999999,52516.5,47699.7,52557.24514285711,47721.08485714282
2021-04-18T00:50:00.0,71.0,71.2,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.21714285714282,78.82571428571424,41.99999999999999,52717.2,47632.8,52639.81199999997,47558.80799999997,71.0,71.25,42.0,78.8,55.3,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.24571428571424,78.77428571428567,41.99999999999999,52599.0,47559.3,52629.08485714282,47599.27028571425
2021-04-18T00:52:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.27428571428567,78.77428571428567,41.99999999999999,52480.799999999996,47485.799999999996,52384.89999999996,47397.39999999996,71.0,71.25,42.0,78.8,55.2,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.3999999999999,71.24571428571424,78.79142857142853,41.99999999999999,52599.0,47559.3,52427.82342857139,47406.88685714282
2021-04-18T00:54:00.0,71.0,71.3,42.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999998,71.29999999999995,78.67428571428567,41.99999999999999,52099.4,47200.6,52161.05142857139,47271.89999999995,71.0,71.3,42.0,78.7,54.8,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.2999999999998,71.30428571428567,78.70428571428567,41.99999999999999,51981.350000000006,47093.649999999994,52204.56171428568,47296.13399999996
2021-04-18T00:56:00.0,71.0,71.3,42.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.26571428571424,78.51714285714282,41.99999999999999,52281.0,47485.799999999996,51994.05199999996,47192.15599999996,71.0,71.3,42.0,78.55,54.6,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.1999999999998,71.28714285714281,78.55857142857138,41.99999999999999,52157.1,47343.2,52021.48599999996,47206.34599999996
2021-04-18T00:58:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999999,71.26571428571424,78.51714285714282,41.99999999999999,51731.5,46986.7,51994.05199999997,47192.155999999966,71.0,71.25,42.0,78.5,54.599999999999994,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.1999999999998,71.25857142857139,78.49999999999996,41.99999999999999,51849.25,47060.55,51982.69999999996,47187.42599999996
2021-04-18T01:00:00.0,71.0,71.3,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.26571428571424,78.69999999999995,41.99999999999999,52099.4,47200.6,52067.919999999955,47149.39657142854,71.0,71.3,42.0,78.65,55.1,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.8999999999999,71.29142857142853,78.64571428571423,41.99999999999999,52066.3,47200.6,52055.58199999995,47187.80428571424
2021-04-18T01:02:00.0,71.0,71.3,42.0,78.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.3999999999999,71.26571428571424,78.90857142857139,41.99999999999999,51995.100000000006,46986.7,52111.22057142854,47063.87771428567,71.0,71.25,42.0,78.85,55.349999999999994,45.4736824035645,47.0299301147461,682.179565429687,662.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,660.9999999999999,71.25857142857139,78.85428571428568,41.99999999999999,52237.95,47202.95,52122.650285714255,47101.91142857139
2021-04-18T01:04:00.0,71.0,71.3,42.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,656.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,659.8,71.29999999999995,78.96571428571424,41.99999999999999,51824.0,46772.799999999996,52101.578285714255,47043.73999999997,71.0,71.3,42.0,79.0,55.35,45.4736824035645,47.0299301147461,682.179565429687,657.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,659.8,71.30428571428567,78.9828571428571,41.99999999999999,51942.5,46879.75,52112.88914285711,47046.56771428569
2021-04-18T01:06:00.0,71.0,71.3,42.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.29142857142853,78.69142857142852,41.99999999999999,52414.200000000004,47485.799999999996,52077.98742857139,47180.667428571396,71.0,71.3,42.0,78.75,54.8,45.4736824035645,47.0299301147461,682.179565429687,662.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.4999999999999,71.29571428571424,78.76285714285709,41.99999999999999,52171.7,47236.25,52101.60857142853,47162.113714285675
2021-04-18T01:08:00.0,71.0,71.4,42.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.38285714285709,78.51714285714282,41.99999999999999,51967.0,47266.8,52166.789714285675,47426.77028571424,71.0,71.35,42.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.0999999999999,71.35428571428567,78.55428571428567,41.99999999999999,52157.3,47376.3,52167.889999999956,47386.38971428567
2021-04-18T01:10:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.31714285714281,78.46571428571424,41.99999999999999,51967.0,47200.6,52179.69999999996,47425.899999999965,71.0,71.35,42.0,78.5,54.849999999999994,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.9999999999999,71.34999999999995,78.4828571428571,41.99999999999999,52124.0,47376.5,52191.09999999996,47447.749999999956
2021-04-18T01:12:00.0,71.0,71.4,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.33999999999996,78.39714285714281,41.99999999999999,52281.0,47552.4,52290.89428571425,47583.77999999996,71.0,71.35,42.0,78.45,54.849999999999994,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.0,71.33285714285711,78.4328571428571,41.99999999999999,52365.3,47626.05,52314.715714285674,47579.01571428568
2021-04-18T01:14:00.0,71.0,71.4,42.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.33999999999996,78.4228571428571,41.99999999999999,52281.0,47552.4,52417.83771428567,47683.655999999966,71.0,71.35,42.0,78.4,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.35428571428568,78.4171428571428,41.99999999999999,52449.3,47733.0,52437.54171428567,47714.6151428571
2021-04-18T01:16:00.0,71.0,71.3,42.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29142857142853,78.63428571428567,41.99999999999999,52347.6,47485.799999999996,52511.975999999966,47608.41599999997,71.0,71.3,42.0,78.55,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.3128571428571,78.57999999999996,41.99999999999999,52549.8,47699.7,52499.28171428567,47644.12628571425
2021-04-18T01:18:00.0,71.0,71.3,42.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.73428571428568,41.99999999999999,52650.3,47699.7,52468.52799999996,47537.16799999996,71.0,71.3,42.0,78.75,55.05,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.3999999999999,71.3128571428571,78.73285714285711,41.99999999999999,52565.55,47592.75,52546.307428571396,47594.179428571384
2021-04-18T01:20:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.77428571428567,41.99999999999999,52165.6,47200.6,52495.18399999996,47537.16799999996,71.0,71.35,42.0,78.75,55.2,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.3999999999999,71.34142857142854,78.74571428571424,41.99999999999999,52407.95,47483.600000000006,52476.14399999996,47541.92799999996
2021-04-18T01:22:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29142857142853,78.73142857142852,41.599999999999994,52480.799999999996,47485.799999999996,52419.38514285711,47465.83314285711,71.0,71.3,42.0,78.8,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.0999999999999,71.29142857142853,78.77857142857138,41.699999999999996,52480.799999999996,47485.799999999996,52474.420571428534,47487.22057142854
2021-04-18T01:24:00.0,71.0,71.4,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.34857142857139,78.67999999999995,41.19999999999999,52480.799999999996,47552.4,52385.14399999996,47503.87885714282,71.0,71.35,41.0,78.69999999999999,55.05,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.8,71.34142857142854,78.69999999999995,41.29999999999999,52532.09999999999,47626.05,52398.459999999955,47499.123142857105
2021-04-18T01:26:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.29999999999995,78.59142857142851,40.999999999999986,52347.6,47485.799999999996,52420.48285714281,47557.09999999996,71.0,71.3,41.0,78.6,54.7,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.6999999999998,71.31714285714281,78.62999999999994,40.999999999999986,52190.399999999994,47343.2,52422.60942857138,47547.13399999996
2021-04-18T01:28:00.0,71.0,71.2,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.25142857142853,78.52571428571423,40.999999999999986,52752.0,47846.4,52627.93371428566,47752.70742857139,71.0,71.25,41.0,78.55,54.9,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.4999999999999,71.25857142857139,78.54999999999994,40.999999999999986,52667.7,47773.05,52589.207999999955,47707.60857142854
2021-04-18T01:30:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.31714285714281,78.55142857142853,40.999999999999986,52516.5,47699.7,52692.298285714256,47839.53942857139,71.0,71.3,41.0,78.5,54.7,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.0999999999999,71.29142857142853,78.52142857142853,40.999999999999986,52752.0,47913.6,52695.72171428568,47843.66999999996
2021-04-18T01:32:00.0,71.0,71.2,41.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.27714285714282,77.8828571428571,40.999999999999986,51881.4,47419.200000000004,51947.86571428568,47541.85428571425,71.0,71.25,41.0,78.2,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3,71.26714285714282,78.15714285714282,40.999999999999986,52316.7,47666.4,52232.77514285711,47627.818571428536
2021-04-18T01:34:00.0,71.0,71.4,41.0,75.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.39142857142852,75.92571428571425,40.999999999999986,50245.8,47266.8,50551.34057142853,47532.4131428571,71.0,71.4,41.0,76.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.3999999999999,71.36999999999996,76.41714285714282,40.999999999999986,50730.600000000006,47409.600000000006,50924.67885714282,47560.95514285711
2021-04-18T01:36:00.0,71.0,71.3,41.0,74.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.23999999999995,74.91142857142853,40.999999999999986,49816.799999999996,47485.799999999996,49861.04685714282,47417.34399999996,71.0,71.3,41.0,75.0,54.9,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.9999999999999,71.29142857142853,75.01714285714282,40.999999999999986,50062.8,47592.75,49961.45942857139,47480.111999999965
2021-04-18T01:38:00.0,71.0,71.1,41.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.15142857142851,77.1828571428571,40.999999999999986,51106.4,47068.2,51434.65599999996,47415.31199999995,71.0,71.1,41.0,76.4,54.9,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.3999999999999,71.14285714285708,76.42142857142852,40.999999999999986,50841.399999999994,47317.049999999996,50927.23999999996,47409.59999999995
2021-04-18T01:40:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999998,71.18571428571424,78.65999999999995,40.999999999999986,52583.399999999994,47565.899999999994,52466.21999999995,47480.87142857138,71.0,71.19999999999999,41.0,78.55,54.9,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.9999999999998,71.18714285714282,78.49857142857138,40.999999999999986,52432.2,47525.84999999999,52358.5471428571,47481.82428571424
2021-04-18T01:42:00.0,71.0,71.3,41.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.2828571428571,78.55142857142853,40.999999999999986,52516.5,47699.7,52598.036571428536,47731.00114285711,71.0,71.25,41.0,78.5,54.95,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.9999999999999,71.2328571428571,78.53428571428567,40.999999999999986,52516.5,47666.25,52539.447428571395,47654.8114285714
2021-04-18T01:44:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.29999999999995,78.65142857142853,40.999999999999986,52819.2,47913.6,52350.39085714282,47457.27999999996,71.0,71.3,41.0,78.65,54.75,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.8999999999999,71.30428571428567,78.6371428571428,40.999999999999986,52734.75,47806.649999999994,52443.09199999996,47552.833714285676
2021-04-18T01:46:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,656.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.29999999999995,78.52571428571423,40.999999999999986,51496.0,46772.799999999996,52062.548571428524,47271.899999999965,71.0,71.3,41.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,659.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.3,71.29999999999995,78.54571428571424,40.999999999999986,51764.6,46986.7,52099.37828571424,47293.289999999964
2021-04-18T01:48:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.1999999999998,71.29999999999995,78.49999999999996,40.999999999999986,52281.0,47485.799999999996,52061.19999999996,47286.15999999996,71.0,71.3,41.0,78.5,54.75,45.4736824035645,47.0299301147461,682.179565429687,662.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.4999999999999,71.29999999999995,78.49571428571424,40.999999999999986,52006.25,47236.25,52003.41371428568,47236.24999999996
2021-04-18T01:50:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.43999999999996,40.999999999999986,52516.5,47699.7,52335.167999999954,47571.35999999996,71.0,71.3,41.0,78.5,54.7,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.4999999999999,71.29999999999995,78.47857142857139,40.999999999999986,52398.75,47592.75,52305.94085714282,47521.44999999996
2021-04-18T01:52:00.0,71.0,71.3,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.42571428571424,40.999999999999986,52214.4,47485.799999999996,52325.63657142852,47571.35999999996,71.0,71.3,41.0,78.35,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.29999999999995,78.3928571428571,40.999999999999986,52298.55,47592.75,52303.71428571424,47571.35999999996
2021-04-18T01:54:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.51999999999995,40.999999999999986,52214.4,47485.799999999996,52341.431999999964,47528.579999999965,71.0,71.3,41.0,78.5,54.75,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.5999999999999,71.29999999999995,78.50428571428566,40.999999999999986,52281.0,47485.799999999996,52330.95685714282,47528.579999999965
2021-04-18T01:56:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.29999999999995,78.6171428571428,40.999999999999986,52583.399999999994,47699.7,52390.46399999995,47514.31999999996,71.0,71.3,41.0,78.6,54.7,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.0999999999999,71.29999999999995,78.57428571428565,40.999999999999986,52465.5,47592.75,52338.344571428526,47492.929999999964
