time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T01:58:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.29999999999995,78.59142857142852,40.999999999999986,52583.399999999994,47699.7,52357.60971428567,47500.059999999954,71.0,71.3,41.0,78.6,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.5999999999999,71.29999999999995,78.61285714285708,40.999999999999986,52308.299999999996,47450.149999999994,52403.33914285709,47528.57999999996
2021-04-18T02:00:00.0,71.0,71.3,41.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.26571428571424,77.12571428571422,40.999999999999986,51040.2,47200.6,51489.12685714281,47576.99085714282,71.0,71.3,41.0,77.65,54.6,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.8999999999999,71.28714285714281,77.61999999999995,40.999999999999986,51678.0,47450.149999999994,51764.43199999996,47541.380571428526
2021-04-18T02:02:00.0,71.0,71.3,41.0,75.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.26571428571424,75.19714285714281,40.999999999999986,50375.7,47699.7,50051.21828571425,47434.45942857139,71.0,71.25,41.0,75.65,54.8,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.3,71.25857142857139,75.62428571428566,40.999999999999986,50609.85,47666.25,50388.76057142853,47479.5811428571
2021-04-18T02:04:00.0,71.0,71.3,41.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.31714285714281,75.52571428571424,40.999999999999986,49981.0,47200.6,50420.96685714282,47611.32457142854,71.0,71.3,41.0,75.15,54.75,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.9999999999999,71.3128571428571,75.22714285714281,40.999999999999986,49898.899999999994,47343.2,50176.68342857139,47565.67828571425
2021-04-18T02:06:00.0,71.0,71.1,41.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999999,71.14285714285708,78.07999999999996,40.999999999999986,52785.0,47992.49999999999,52016.895999999964,47395.37142857138,71.0,71.19999999999999,41.0,77.55000000000001,54.75,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.1999999999998,71.19571428571423,77.49428571428567,40.999999999999986,52000.2,47739.149999999994,51626.6931428571,47430.58485714281
2021-04-18T02:08:00.0,71.0,71.2,41.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.7999999999998,71.1828571428571,78.35999999999996,40.999999999999986,52147.799999999996,47419.200000000004,52093.72799999996,47322.36342857139,71.0,71.15,41.0,78.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.1999999999998,71.14571428571425,78.42142857142852,40.999999999999986,52057.399999999994,47243.7,52165.95885714282,47326.114285714255
2021-04-18T02:10:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.12571428571424,78.44857142857138,40.999999999999986,51967.0,47068.2,52215.369142857104,47341.27542857139,71.0,71.15,41.0,78.4,54.75,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.8999999999999,71.15428571428566,78.39142857142852,40.999999999999986,51783.35,46994.5,52122.50085714282,47310.46457142853
2021-04-18T02:12:00.0,71.0,71.1,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.15142857142851,78.53428571428566,40.999999999999986,52516.5,47565.899999999994,52476.60971428566,47543.38457142852,71.0,71.1,41.0,78.5,54.65,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.11285714285708,78.52142857142852,40.999999999999986,52634.25,47672.549999999996,52389.50999999995,47446.53685714281
2021-04-18T02:14:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.29142857142853,78.5771428571428,40.999999999999986,52516.5,47699.7,52505.2468571428,47636.93257142853,71.0,71.3,41.0,78.55,54.75,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.1999999999998,71.27428571428567,78.5628571428571,40.999999999999986,52549.95,47699.7,52495.70114285709,47625.47771428566
2021-04-18T02:16:00.0,71.0,71.2,41.0,78.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.8,71.22571428571425,77.9228571428571,40.999999999999986,52416.0,47846.4,51803.11542857139,47350.854857142825,71.0,71.2,41.0,78.25,54.55,45.4736824035645,47.0299301147461,682.179565429687,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.8,71.22142857142853,78.18999999999996,40.999999999999986,52191.5,47490.4,52059.16914285711,47419.22285714283
2021-04-18T02:18:00.0,71.0,71.2,41.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.27714285714282,75.99142857142851,40.999999999999986,50084.0,46920.8,50321.52399999995,47199.723999999966,71.0,71.25,41.0,76.45,54.8,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.4999999999998,71.25857142857139,76.47999999999995,40.999999999999986,50495.9,47060.7,50668.14657142852,47208.797999999966
2021-04-18T02:20:00.0,71.0,71.1,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.15999999999994,74.9428571428571,40.999999999999986,49359.100000000006,46854.899999999994,49597.18285714282,47093.68799999996,71.0,71.19999999999999,41.0,75.1,54.8,45.4736824035645,47.0299301147461,682.179565429687,659.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.4,71.1871428571428,75.09999999999995,40.999999999999986,49490.9,46920.799999999996,49671.07714285711,47083.16542857139
2021-04-18T02:22:00.0,71.0,71.1,41.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.5999999999999,71.13428571428568,76.87428571428566,40.999999999999986,51215.4,47352.6,51090.65028571424,47275.84628571426,71.0,71.1,41.0,76.15,54.8,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.8999999999999,71.10428571428568,76.18857142857138,40.999999999999986,50715.9,47352.6,50582.072571428536,47206.15628571425
2021-04-18T02:24:00.0,71.0,71.1,41.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.13428571428568,78.79142857142853,40.999999999999986,52480.799999999996,47352.6,52522.36628571425,47418.11485714283,71.0,71.15,41.0,78.55,55.05,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.5999999999999,71.14142857142853,78.49428571428567,40.999999999999986,52314.299999999996,47385.9,52324.29085714282,47422.87628571426
2021-04-18T02:26:00.0,71.0,71.1,41.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999994,78.77428571428567,40.999999999999986,52480.799999999996,47352.6,52605.467999999964,47520.64799999996,71.0,71.1,41.0,78.8,55.099999999999994,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.1171428571428,78.8128571428571,40.999999999999986,52599.0,47459.25,52607.57057142853,47470.705714285665
2021-04-18T02:28:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.26857142857139,78.71714285714282,40.999999999999986,52650.3,47632.8,52567.30799999997,47593.15199999997,71.0,71.25,41.0,78.7,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8,71.24142857142853,78.72571428571425,40.999999999999986,52650.3,47666.25,52573.03199999997,47575.02599999997
2021-04-18T02:30:00.0,71.0,71.3,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.96571428571423,40.999999999999986,52182.0,47699.7,52112.283428571376,47662.6491428571,71.0,71.3,41.0,78.3,54.55,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.28714285714281,78.26142857142852,40.999999999999986,52264.8,47592.75,52309.93885714281,47648.32628571424
2021-04-18T02:32:00.0,71.0,71.3,41.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.29999999999995,76.13428571428567,40.999999999999986,50910.899999999994,47699.7,50933.83714285711,47699.69999999997,71.0,71.3,41.0,76.55,54.849999999999994,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999999,71.29999999999995,76.57999999999996,40.999999999999986,51211.95,47699.7,51208.91228571425,47678.30999999997
2021-04-18T02:34:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.24857142857138,75.07714285714282,40.999999999999986,50175.0,47699.7,50226.608571428544,47665.294285714255,71.0,71.3,41.0,75.25,55.1,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.2828571428571,75.24142857142853,40.999999999999986,50342.25,47699.7,50336.515714285684,47688.231428571395
2021-04-18T02:36:00.0,71.0,71.1,41.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.0828571428571,76.96571428571426,40.999999999999986,51513.0,47565.899999999994,51443.8834285714,47511.78171428567,71.0,71.1,41.0,76.25,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.1171428571428,76.28428571428569,40.999999999999986,51011.25,47565.899999999994,50988.416571428534,47534.69828571424
2021-04-18T02:38:00.0,71.0,71.1,41.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.13428571428568,78.59142857142851,40.999999999999986,52583.399999999994,47565.899999999994,52483.355999999956,47503.47599999997,71.0,71.1,41.0,78.44999999999999,54.55,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.11285714285711,78.38999999999994,40.999999999999986,52365.59999999999,47459.25,52372.29857142853,47510.4934285714
2021-04-18T02:40:00.0,71.0,71.1,41.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999995,78.29142857142853,40.999999999999986,52147.799999999996,47352.6,52283.01599999997,47520.647999999965,71.0,71.15,41.0,78.35,54.2,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.14999999999995,78.37142857142852,40.999999999999986,52298.7,47492.7,52312.90457142853,47492.62799999996
2021-04-18T02:42:00.0,71.0,71.2,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.2428571428571,78.49999999999996,40.999999999999986,52516.5,47632.8,52375.19999999996,47533.23428571425,71.0,71.2,41.0,78.4,54.3,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.19999999999996,78.42571428571424,40.999999999999986,52332.149999999994,47526.0,52325.636571428535,47504.63999999996
2021-04-18T02:44:00.0,71.0,71.2,41.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.20857142857137,77.51714285714282,40.999999999999986,51847.5,47632.8,51765.94799999997,47553.08399999996,71.0,71.25,41.0,77.95,54.55,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.23285714285709,77.91142857142853,40.999999999999986,52030.95,47559.3,52005.76028571425,47547.92485714282
2021-04-18T02:46:00.0,71.0,71.1,41.0,75.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.11714285714281,75.49999999999996,40.999999999999986,50509.5,47565.899999999994,50464.19999999996,47534.69828571424,71.0,71.1,41.0,75.95,54.75,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.7999999999998,71.11285714285711,75.95857142857139,40.999999999999986,50695.95,47459.25,50724.85885714282,47489.168571428534
2021-04-18T02:48:00.0,71.0,71.2,41.0,75.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.1828571428571,75.18571428571424,40.999999999999986,50467.2,47846.4,50299.24285714282,47621.33142857139,71.0,71.2,41.0,75.05,54.95,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.1828571428571,75.08428571428567,40.999999999999986,50208.6,47632.8,50208.892285714246,47599.97657142853
2021-04-18T02:50:00.0,71.0,71.1,41.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.09142857142852,77.61428571428567,40.999999999999986,51981.3,47565.899999999994,51815.2971428571,47460.63771428567,71.0,71.1,41.0,76.95,54.75,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.5999999999999,71.10857142857138,76.92857142857139,40.999999999999986,51479.55,47565.899999999994,51357.51428571425,47472.08228571425
2021-04-18T02:52:00.0,71.0,71.1,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.09142857142852,78.49999999999996,40.999999999999986,52281.0,47352.6,52265.29999999997,47332.67314285711,71.0,71.1,41.0,78.5,54.45,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.0999999999999,71.09571428571424,78.46999999999994,40.999999999999986,52124.0,47210.399999999994,52268.85799999996,47356.856571428536
2021-04-18T02:54:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.14857142857139,78.43142857142853,40.999999999999986,52281.0,47419.200000000004,52329.4491428571,47470.32685714282,71.0,71.15,41.0,78.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.4999999999998,71.14142857142853,78.4171428571428,40.999999999999986,52214.399999999994,47385.9,52265.03571428567,47415.767142857105
2021-04-18T02:56:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.11714285714281,78.53428571428566,40.999999999999986,52516.5,47565.899999999994,52492.31657142852,47534.69828571424,71.0,71.1,41.0,78.5,54.8,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.12142857142852,78.52142857142852,40.999999999999986,52516.5,47565.899999999994,52460.170285714245,47516.2251428571
2021-04-18T02:58:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.2428571428571,78.54285714285709,40.999999999999986,52516.5,47632.8,52545.17142857139,47661.4714285714,71.0,71.2,41.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.20428571428567,78.54571428571424,40.999999999999986,52549.95,47632.8,52547.08285714282,47635.66714285711
2021-04-18T03:00:00.0,71.0,71.2,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.25999999999996,78.4171428571428,40.999999999999986,52449.600000000006,47632.8,52366.967999999964,47587.42799999997,71.0,71.25,41.0,78.45,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.24999999999996,78.44142857142853,40.999999999999986,52483.05,47666.25,52406.725714285676,47602.12199999996
2021-04-18T03:02:00.0,71.0,71.3,41.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.47428571428567,40.999999999999986,52281.0,47485.799999999996,52358.043428571385,47571.35999999996,71.0,71.3,41.0,78.45,54.7,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.2828571428571,78.44571428571425,40.999999999999986,52247.7,47485.799999999996,52338.980571428525,47559.922285714245
2021-04-18T03:04:00.0,71.0,71.4,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.34857142857139,78.52571428571424,40.999999999999986,52516.5,47766.600000000006,52392.35657142853,47603.766857142815,71.0,71.35,41.0,78.5,54.8,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.34142857142854,78.52142857142853,40.999999999999986,52398.75,47626.2,52389.4971428571,47599.0011428571
2021-04-18T03:06:00.0,71.0,71.3,41.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29142857142853,77.73142857142852,40.999999999999986,51814.799999999996,47485.799999999996,51862.4091428571,47565.6411428571,71.0,71.3,41.0,78.1,55.0,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.3128571428571,78.04857142857139,40.999999999999986,52132.2,47592.75,52074.00685714281,47579.93828571425
2021-04-18T03:08:00.0,71.0,71.3,41.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,75.84857142857138,40.999999999999986,50549.4,47485.799999999996,50651.67599999996,47614.13999999996,71.0,71.3,41.0,76.30000000000001,55.1,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.29999999999995,76.31714285714281,40.999999999999986,50815.8,47485.799999999996,50941.55228571424,47592.749999999956
2021-04-18T03:10:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.24857142857138,75.08571428571425,40.999999999999986,50400.0,47913.6,50277.394285714254,47708.04342857139,71.0,71.3,41.0,75.1,55.1,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.2828571428571,75.13428571428568,40.999999999999986,50354.4,47806.649999999994,50287.36285714283,47709.60599999997
2021-04-18T03:12:00.0,71.0,71.1,41.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.07428571428566,77.48285714285709,40.999999999999986,51847.5,47565.899999999994,51882.5211428571,47591.34171428568,71.0,71.1,41.0,76.7,55.5,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.11285714285708,76.7171428571428,40.999999999999986,51426.15,47672.549999999996,51369.798857142814,47617.1691428571
2021-04-18T03:14:00.0,71.0,71.2,41.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14857142857139,78.93142857142854,40.999999999999986,52851.0,47632.8,52852.48457142854,47641.08342857139,71.0,71.15,41.0,78.9,55.55,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.14142857142853,78.81428571428567,40.999999999999986,52665.899999999994,47492.7,52774.045714285676,47636.30057142854
2021-04-18T03:16:00.0,71.0,71.1,41.0,78.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.1085714285714,78.46571428571424,40.999999999999986,52752.0,47779.2,52776.03942857139,47827.62514285711,71.0,71.1,41.0,78.5,54.55,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999999,71.11714285714282,78.55571428571423,40.999999999999986,52752.0,47779.2,52789.385999999955,47790.714857142826
2021-04-18T03:18:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.2828571428571,78.4428571428571,40.999999999999986,52684.8,47913.6,52666.53428571424,47859.310285714244,71.0,71.25,41.0,78.45,54.6,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999999,71.24142857142853,78.45428571428567,40.999999999999986,52953.9,48093.6,52721.28685714281,47874.21514285711
2021-04-18T03:20:00.0,71.0,71.3,41.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.62571428571424,40.999999999999986,52347.6,47485.799999999996,52600.60285714282,47682.4971428571,71.0,71.3,41.0,78.55,55.099999999999994,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.29571428571424,78.54999999999995,40.999999999999986,52432.05,47592.75,52620.57685714282,47761.01828571425
2021-04-18T03:22:00.0,71.0,71.2,41.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.21714285714282,78.8571428571428,40.999999999999986,52784.100000000006,47632.8,52708.11428571424,47601.53828571425,71.0,71.2,41.0,78.85,55.75,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.21714285714282,78.84142857142852,40.999999999999986,52750.65,47632.8,52697.61085714282,47601.53828571425
2021-04-18T03:24:00.0,71.0,71.3,41.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.36857142857139,40.999999999999986,51713.7,47699.7,51713.1531428571,47662.6491428571,71.0,71.3,41.0,77.85,55.45,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999999,71.29142857142853,77.84999999999995,40.999999999999986,52081.65,47699.7,52058.43942857139,47672.57314285711
2021-04-18T03:26:00.0,71.0,71.3,41.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,75.65714285714283,40.999999999999986,50416.200000000004,47485.799999999996,50569.23428571426,47656.91999999996,71.0,71.3,41.0,76.05000000000001,55.0,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.29999999999995,76.0285714285714,40.999999999999986,50763.90000000001,47592.75,50817.497142857115,47656.91999999996
2021-04-18T03:28:00.0,71.0,71.3,41.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.31714285714281,75.60571428571424,40.999999999999986,50442.600000000006,47699.7,50534.85942857139,47668.37828571424,71.0,71.3,41.0,75.30000000000001,54.900000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.30857142857138,75.39428571428567,40.999999999999986,50375.700000000004,47699.7,50393.540571428544,47662.6491428571
2021-04-18T03:30:00.0,71.0,71.1,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14285714285708,78.23999999999995,40.999999999999986,52382.7,47565.899999999994,52389.503999999964,47637.257142857095,71.0,71.19999999999999,41.0,77.65,54.95,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.19571428571423,77.56857142857137,40.999999999999986,51947.85,47632.799999999996,51916.84628571425,47651.27571428567
2021-04-18T03:32:00.0,71.0,71.2,41.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.16571428571424,78.79428571428566,40.999999999999986,52886.4,47846.4,52760.653714285676,47652.56228571425,71.0,71.15,41.0,78.75,54.9,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.13714285714282,78.77142857142852,40.999999999999986,52801.8,47706.149999999994,52745.348571428534,47633.43085714283
2021-04-18T03:34:00.0,71.0,71.3,41.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.86857142857139,40.999999999999986,52717.2,47699.7,52810.39542857139,47725.261714285676,71.0,71.25,41.0,78.8,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.25428571428567,78.8128571428571,40.999999999999986,52717.2,47666.25,52773.089142857105,47711.86971428568
2021-04-18T03:36:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.29999999999995,78.44857142857138,40.999999999999986,52516.5,47699.7,52482.09428571426,47699.69999999997,71.0,71.3,41.0,78.7,54.9,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.30428571428567,78.6528571428571,40.999999999999986,52650.3,47699.7,52618.7614285714,47702.56714285711
2021-04-18T03:38:00.0,71.0,71.3,41.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,76.45142857142852,40.999999999999986,51111.600000000006,47699.7,51100.13485714282,47662.6491428571,71.0,71.3,41.0,76.95,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.30428571428567,76.97999999999996,40.999999999999986,51479.55,47699.7,51453.43199999996,47659.784571428536
2021-04-18T03:40:00.0,71.0,71.2,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.22571428571425,74.94285714285711,40.999999999999986,50108.100000000006,47632.8,50046.839999999975,47564.53199999997,71.0,71.25,41.0,75.25,54.7,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8,71.24999999999996,75.22428571428568,40.999999999999986,50228.850000000006,47559.3,50234.77799999998,47580.74999999997
2021-04-18T03:42:00.0,71.0,71.2,41.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.19999999999996,76.75428571428569,40.999999999999986,51446.100000000006,47632.8,51256.51199999998,47547.35999999997,71.0,71.2,41.0,76.05000000000001,54.85,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8,71.19571428571425,76.07571428571426,40.999999999999986,50764.65000000001,47526.0,50803.36199999998,47544.49799999997
2021-04-18T03:44:00.0,71.0,71.2,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19999999999996,78.57428571428566,40.999999999999986,52347.6,47419.200000000004,52566.1971428571,47632.79999999997,71.0,71.2,41.0,78.35,54.75,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.19999999999996,78.31999999999995,40.999999999999986,52298.25,47526.0,52372.66028571424,47611.439999999966
2021-04-18T03:46:00.0,71.0,71.2,41.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19142857142853,78.61714285714282,40.999999999999986,52583.399999999994,47632.8,52547.69828571425,47584.35085714282,71.0,71.2,41.0,78.6,54.95,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.3999999999999,71.19571428571425,78.62571428571424,40.999999999999986,52701.299999999996,47739.600000000006,52553.427428571384,47587.21542857139
2021-04-18T03:48:00.0,71.0,71.3,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.27428571428567,78.73142857142852,40.999999999999986,52717.2,47699.7,52624.086857142815,47639.73257142853,71.0,71.25,41.0,78.75,54.95,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.6999999999998,71.24999999999996,78.7371428571428,40.999999999999986,52565.7,47559.45,52651.5291428571,47644.867714285676
2021-04-18T03:50:00.0,71.0,71.3,41.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,77.39999999999995,40.999999999999986,51780.600000000006,47699.7,51687.719999999965,47614.13999999996,71.0,71.3,41.0,77.85,54.9,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8,71.30428571428567,77.84571428571422,40.999999999999986,52081.65,47699.7,51985.36799999996,47617.001999999964
2021-04-18T03:52:00.0,71.0,71.3,41.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,75.56571428571424,40.999999999999986,50349.6,47485.799999999996,50417.444571428525,47571.35999999996,71.0,71.3,41.0,76.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.4999999999999,71.29999999999995,75.99142857142853,40.999999999999986,50616.0,47485.799999999996,50724.40628571425,47592.749999999956
2021-04-18T03:54:00.0,71.0,71.3,41.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.23999999999995,75.50285714285711,40.999999999999986,50216.4,47485.799999999996,50375.50628571425,47531.32799999996,71.0,71.3,41.0,75.25,55.0,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.8999999999999,71.27857142857138,75.31428571428567,40.999999999999986,50229.149999999994,47592.75,50227.153714285676,47535.66771428568
2021-04-18T03:56:00.0,71.0,71.2,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.1228571428571,77.93999999999996,40.999999999999986,52182.0,47632.8,52048.331999999966,47495.84399999997,71.0,71.15,41.0,77.35,54.75,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8,71.15428571428566,77.30714285714282,40.999999999999986,51632.100000000006,47492.7,51625.70999999996,47516.831999999966
2021-04-18T03:58:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.16571428571424,78.53428571428567,40.999999999999986,52516.5,47632.8,52680.798857142814,47737.9611428571,71.0,71.15,41.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.16285714285709,78.53714285714281,40.999999999999986,52549.95,47599.35,52635.59142857138,47693.348571428534
2021-04-18T04:00:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.19999999999996,78.56571428571424,40.999999999999986,52819.2,47846.4,52937.57828571424,47974.55999999996,71.0,71.2,41.0,78.5,54.75,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.8999999999999,71.20428571428567,78.51285714285709,40.999999999999986,52869.600000000006,47953.2,52831.3491428571,47913.359999999964
2021-04-18T04:02:00.0,71.0,71.2,41.0,78.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,675.5999999999999,71.22571428571425,78.7428571428571,40.999999999999986,53358.6,48273.6,53198.67428571425,48120.09257142854,71.0,71.2,41.0,78.7,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,676.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,675.3,71.20857142857139,78.72571428571425,40.999999999999986,53240.55,48166.8,53163.47999999997,48087.1534285714
2021-04-18T04:04:00.0,71.0,71.3,41.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.9999999999998,71.31714285714281,77.51714285714282,40.999999999999986,52545.0,48341.4,52324.071428571384,48139.071428571384,71.0,71.3,41.0,78.0,54.95,45.4736824035645,47.0299301147461,682.179565429687,676.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,675.2999999999998,71.29571428571424,77.95285714285708,40.999999999999986,52766.25,48234.45,52641.6951428571,48145.98942857139
2021-04-18T04:06:00.0,71.0,71.2,41.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.25142857142853,75.64857142857139,40.999999999999986,50870.4,47846.4,50835.83999999995,47880.959999999955,71.0,71.25,41.0,76.05000000000001,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999998,71.25857142857139,76.05428571428567,40.999999999999986,51105.600000000006,47880.0,51154.355999999956,47928.51942857138
2021-04-18T04:08:00.0,71.0,71.3,41.0,75.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.29142857142853,75.41142857142853,40.999999999999986,50375.7,47699.7,50389.916571428534,47636.93257142853,71.0,71.3,41.0,75.25,55.05,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.1999999999998,71.2828571428571,75.30142857142853,40.999999999999986,50342.25,47699.7,50391.605999999956,47702.47942857139
2021-04-18T04:10:00.0,71.0,71.1,41.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.11714285714282,77.87142857142852,40.999999999999986,51636.0,47068.2,52033.68857142852,47520.47485714282,71.0,71.15,41.0,77.25,54.8,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.8999999999999,71.15857142857139,77.2028571428571,40.999999999999986,51407.25,47350.5,51563.98885714282,47526.79742857139
2021-04-18T04:12:00.0,71.0,71.1,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999998,71.12571428571424,78.62571428571422,40.999999999999986,52819.2,47779.2,52679.22857142851,47654.228571428524,71.0,71.1,41.0,78.6,54.8,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3999999999999,71.10428571428567,78.60428571428565,40.999999999999986,52701.299999999996,47672.549999999996,52617.72171428565,47597.22171428567
2021-04-18T04:14:00.0,71.0,71.2,41.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.3999999999999,71.17428571428567,78.4828571428571,40.999999999999986,52987.5,48060.0,52928.838857142815,47999.93828571425,71.0,71.2,41.0,78.5,54.9,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,673.4999999999999,71.17857142857139,78.50428571428566,40.999999999999986,52869.75,47953.2,52872.617142857096,47938.76399999997
2021-04-18T04:16:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.7999999999998,71.1228571428571,78.57428571428565,40.999999999999986,53290.799999999996,48273.6,53179.076571428515,48135.94971428567,71.0,71.15,41.0,78.55,54.9,45.4736824035645,47.0299301147461,682.179565429687,676.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,676.4999999999999,71.14142857142852,78.54999999999994,40.999999999999986,53139.149999999994,48133.049999999996,53139.082285714234,48127.17085714282
2021-04-18T04:18:00.0,71.0,71.3,41.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.8,71.24857142857137,78.5571428571428,40.999999999999986,53054.99999999999,48127.5,53167.47428571424,48221.0331428571,71.0,71.19999999999999,41.0,78.6,54.95,45.4736824035645,47.0299301147461,682.179565429687,678.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,676.8,71.2171428571428,78.5871428571428,40.999999999999986,53290.799999999996,48273.3,53187.778285714245,48199.76228571425
