time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T04:20:00.0,71.0,71.2,41.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.25142857142853,78.64857142857139,40.999999999999986,53122.5,48060.0,52946.21828571424,47966.46171428567,71.0,71.25,41.0,78.6,55.05,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,674.0999999999999,71.26714285714282,78.61285714285711,40.999999999999986,53055.0,48093.75,52992.89485714282,48041.195142857105
2021-04-18T04:22:00.0,71.0,71.3,41.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.30857142857138,78.63428571428567,40.999999999999986,52819.2,47913.6,52889.420571428534,47962.14514285711,71.0,71.3,41.0,78.65,54.9,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999999,71.28714285714281,78.66285714285709,40.999999999999986,52734.75,47806.649999999994,52908.63771428568,47947.73228571425
2021-04-18T04:24:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.29999999999995,78.49999999999996,40.999999999999986,52987.5,48127.5,52893.29999999996,48041.93999999996,71.0,71.3,41.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,673.1999999999998,71.29999999999995,78.53714285714281,40.999999999999986,52903.35,48020.55,52871.18228571424,47999.15999999996
2021-04-18T04:26:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29999999999995,78.39142857142852,40.999999999999986,52920.00000000001,48127.5,52773.10971428567,47999.15999999996,71.0,71.3,41.0,78.4,54.6,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,673.1999999999998,71.29999999999995,78.40428571428566,40.999999999999986,52920.00000000001,48127.5,52781.7651428571,47999.15999999996
2021-04-18T04:28:00.0,71.0,71.3,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.33428571428567,78.37428571428566,40.999999999999986,52684.8,47913.6,52620.49542857138,47893.83942857139,71.0,71.3,41.0,78.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.6999999999998,71.3128571428571,78.39142857142852,40.999999999999986,52567.200000000004,47806.649999999994,52655.527714285665,47900.83971428567
2021-04-18T04:30:00.0,71.0,71.3,41.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.25714285714281,40.999999999999986,52617.6,47913.6,52494.89142857138,47851.03885714282,71.0,71.35,41.0,78.3,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.7999999999998,71.34142857142854,78.29571428571424,40.999999999999986,52500.149999999994,47840.100000000006,52520.7651428571,47855.83028571425
2021-04-18T04:32:00.0,71.0,71.3,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.29999999999995,78.30857142857138,40.999999999999986,52382.7,47699.7,52529.38971428567,47828.03999999996,71.0,71.3,41.0,78.25,54.9,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999998,71.29571428571424,78.27142857142853,40.999999999999986,52466.55,47806.649999999994,52481.00399999996,47803.77771428567
2021-04-18T04:34:00.0,71.0,71.3,41.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.29999999999995,78.6428571428571,40.999999999999986,52819.2,47913.6,52753.62857142853,47828.039999999964,71.0,71.3,41.0,78.55,55.25,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999999,71.29999999999995,78.55428571428567,40.999999999999986,52667.85,47806.649999999994,52670.6751428571,47806.649999999965
2021-04-18T04:36:00.0,71.0,71.3,41.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.29999999999995,78.8428571428571,40.999999999999986,53190.0,48127.5,53029.70571428568,47956.37999999996,71.0,71.3,41.0,78.8,55.55,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.2999999999998,71.29999999999995,78.79571428571424,40.999999999999986,52953.6,47913.6,52974.372857142815,47934.98999999996
2021-04-18T04:38:00.0,71.0,71.3,41.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.33428571428567,78.89999999999995,40.999999999999986,53020.8,47913.6,53068.139999999956,47979.44057142854,71.0,71.3,41.0,78.9,55.25,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999999,71.3128571428571,78.89142857142852,40.999999999999986,53139.15000000001,48020.55,53062.374857142815,47965.02771428568
2021-04-18T04:40:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.67714285714281,40.999999999999986,52583.399999999994,47699.7,52776.62742857139,47851.03885714282,71.0,71.35,41.0,78.69999999999999,54.650000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.34142857142854,78.72999999999996,40.999999999999986,52768.5,47840.25,52859.353714285666,47898.63942857139
2021-04-18T04:42:00.0,71.0,71.3,41.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.29142857142853,77.7828571428571,40.999999999999986,52048.2,47699.7,52083.4011428571,47736.740571428534,71.0,71.3,41.0,78.15,54.4,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.29142857142853,78.09857142857138,40.999999999999986,52400.1,47806.649999999994,52318.32771428567,47758.12799999996
2021-04-18T04:44:00.0,71.0,71.4,41.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.34857142857139,75.99999999999994,40.999999999999986,50844.0,47766.600000000006,50889.599999999955,47775.0034285714,71.0,71.35,41.0,76.4,55.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.34142857142854,76.42142857142852,40.999999999999986,51111.6,47733.15,51194.84142857138,47791.62085714282
2021-04-18T04:46:00.0,71.0,71.3,41.0,75.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.30857142857138,75.09428571428568,40.999999999999986,50175.0,47699.7,50238.07714285712,47705.434285714255,71.0,71.3,41.0,75.2,55.15,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0,71.32142857142853,75.20857142857139,40.999999999999986,50421.9,47806.649999999994,50314.53428571425,47714.03571428568
2021-04-18T04:48:00.0,71.0,71.1,41.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.21999999999996,77.23142857142852,40.999999999999986,51713.7,47565.899999999994,51667.82571428568,47646.17999999997,71.0,71.19999999999999,41.0,76.5,55.05,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.3,71.22571428571425,76.5128571428571,40.999999999999986,51064.95,47525.84999999999,51209.839714285685,47671.37228571426
2021-04-18T04:50:00.0,71.0,71.1,41.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.18571428571424,78.77428571428567,40.999999999999986,52717.2,47565.899999999994,52794.52628571425,47708.66571428568,71.0,71.19999999999999,41.0,78.65,54.95,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8999999999999,71.17857142857139,78.59857142857138,40.999999999999986,52734.6,47739.75,52653.23571428568,47682.5271428571
2021-04-18T04:52:00.0,71.0,71.3,41.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.2828571428571,78.59142857142851,40.999999999999986,52583.399999999994,47699.7,52671.97542857137,47773.770857142816,71.0,71.25,41.0,78.6,54.599999999999994,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.2328571428571,78.63428571428565,40.999999999999986,52701.299999999996,47773.05,52700.69828571423,47740.26085714281
2021-04-18T04:54:00.0,71.0,71.3,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.27428571428567,78.51714285714282,40.999999999999986,52752.0,47913.6,52622.1891428571,47768.026285714244,71.0,71.3,41.0,78.55,54.349999999999994,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999998,71.29571428571424,78.54571428571424,40.999999999999986,52667.7,47806.649999999994,52664.90999999995,47803.78285714281
2021-04-18T04:56:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.56571428571424,40.999999999999986,52583.399999999994,47632.8,52654.741714285665,47729.729142857104,71.0,71.2,41.0,78.55,54.7,45.4736824035645,47.0299301147461,682.179565429687,670.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.21714285714282,78.54142857142853,40.999999999999986,52667.7,47739.600000000006,52638.465428571384,47729.729142857104
2021-04-18T04:58:00.0,71.0,71.3,41.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.31714285714281,78.69999999999996,40.999999999999986,52650.3,47699.7,52791.95999999996,47839.539428571385,71.0,71.3,41.0,78.65,55.1,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.4999999999998,71.29571428571424,78.67571428571424,40.999999999999986,52616.85,47699.7,52752.073714285674,47803.78285714281
2021-04-18T05:00:00.0,71.0,71.2,41.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.25142857142853,77.60857142857138,40.999999999999986,52379.99999999999,48060.0,52292.65542857139,48009.212571428536,71.0,71.25,41.0,78.05,55.0,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.8999999999999,71.25857142857139,78.01571428571424,40.999999999999986,52566.0,47986.8,52496.40771428567,47949.88628571425
2021-04-18T05:02:00.0,71.0,71.3,41.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.3999999999999,71.30857142857138,75.53999999999996,40.999999999999986,51256.799999999996,48341.4,50944.17599999996,48090.50057142853,71.0,71.3,41.0,76.05,54.75,45.4736824035645,47.0299301147461,682.179565429687,676.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,674.6999999999998,71.28714285714281,76.04142857142853,40.999999999999986,51447.149999999994,48234.45,51305.30228571425,48097.42885714282
2021-04-18T05:04:00.0,71.0,71.3,41.0,74.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.24857142857138,74.85428571428568,40.999999999999986,49974.3,47699.7,50391.905142857104,47964.53828571424,71.0,71.3,41.0,74.75,54.35,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,673.4999999999998,71.2828571428571,74.8228571428571,40.999999999999986,50232.15,47913.6,50393.18485714281,48009.01457142853
2021-04-18T05:06:00.0,71.0,71.1,41.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.0828571428571,77.50571428571425,40.999999999999986,52147.2,47779.2,52037.33657142854,47725.030285714245,71.0,71.1,41.0,76.8,54.6,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999999,71.1171428571428,76.75285714285711,40.999999999999986,51609.6,47779.2,51577.46828571426,47790.74057142853
2021-04-18T05:08:00.0,71.0,71.1,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.7999999999998,71.16857142857137,78.5028571428571,40.999999999999986,52449.600000000006,47565.899999999994,52502.71085714281,47597.54057142852,71.0,71.1,41.0,78.4,54.6,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8,71.12571428571422,78.41285714285709,40.999999999999986,52684.8,47779.2,52520.84171428567,47639.96057142853
2021-04-18T05:10:00.0,71.0,71.1,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999998,71.15999999999994,78.48571428571424,40.999999999999986,51900.8,47068.2,52192.99999999995,47321.39999999994,71.0,71.19999999999999,41.0,78.45,54.8,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.2999999999998,71.17857142857137,78.45857142857139,40.999999999999986,52090.9,47277.0,52276.91085714281,47426.306285714236
2021-04-18T05:12:00.0,71.0,71.2,41.0,78.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.19999999999996,78.60857142857137,40.999999999999986,52033.2,47134.4,52164.64799999995,47248.31999999997,71.0,71.15,41.0,78.6,54.65,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.9999999999999,71.14999999999996,78.57857142857137,40.999999999999986,52190.399999999994,47243.5,52176.15942857138,47243.57999999997
2021-04-18T05:14:00.0,71.0,71.3,41.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.30857142857138,78.29999999999995,40.999999999999986,51834.6,47200.6,51959.87999999996,47320.367999999966,71.0,71.3,41.0,78.4,54.5,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.9999999999999,71.29571428571424,78.39142857142852,40.999999999999986,52057.8,47343.2,52051.9451428571,47340.34914285711
2021-04-18T05:16:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.29999999999995,78.33999999999996,40.999999999999986,51900.8,47200.6,51923.75199999997,47257.63999999996,71.0,71.3,41.0,78.30000000000001,54.6,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.1999999999999,71.29999999999995,78.29999999999995,40.999999999999986,51991.0,47343.2,51928.543999999965,47286.15999999996
2021-04-18T05:18:00.0,71.0,71.3,41.0,78.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.29999999999995,78.34857142857139,40.999999999999986,51900.8,47200.6,51929.43314285712,47257.63999999996,71.0,71.3,41.0,78.4,54.4,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.8,71.29999999999995,78.39142857142852,40.999999999999986,51900.8,47200.6,51957.83885714282,47257.63999999996
2021-04-18T05:20:00.0,71.0,71.3,41.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.29999999999995,78.11428571428567,40.999999999999986,52081.200000000004,47485.799999999996,51774.14857142854,47257.63999999996,71.0,71.3,41.0,78.2,54.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.8,71.29999999999995,78.19142857142853,40.999999999999986,51924.8,47343.2,51825.278857142825,47257.63999999996
2021-04-18T05:22:00.0,71.0,71.3,41.0,78.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.29999999999995,78.09714285714281,40.999999999999986,51768.4,47200.6,51825.26399999997,47314.679999999964,71.0,71.3,41.0,78.1,54.2,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.1999999999999,71.29999999999995,78.10428571428567,40.999999999999986,51702.2,47200.6,51798.75942857139,47286.15999999996
2021-04-18T05:24:00.0,71.0,71.3,41.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.30857142857138,78.14857142857139,40.999999999999986,52081.200000000004,47485.799999999996,51749.98399999996,47220.53599999996,71.0,71.3,41.0,78.15,54.5,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.1999999999998,71.30428571428567,78.15857142857138,40.999999999999986,51891.7,47343.2,51756.605999999956,47217.69799999996
2021-04-18T05:26:00.0,71.0,71.2,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.25142857142853,78.29714285714282,40.999999999999986,51900.8,47134.4,51848.36799999996,47182.69599999996,71.0,71.25,41.0,78.30000000000001,54.7,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.1999999999998,71.25857142857139,78.28714285714281,40.999999999999986,51717.3,47060.55,51841.745999999956,47187.42599999996
2021-04-18T05:28:00.0,71.0,71.3,41.0,78.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.30857142857138,78.13142857142853,40.999999999999986,51768.4,47200.6,51848.01599999997,47320.367999999966,71.0,71.3,41.0,78.2,54.25,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.8999999999999,71.28714285714281,78.20857142857139,40.999999999999986,51768.4,47200.6,51844.40799999997,47256.26199999996
2021-04-18T05:30:00.0,71.0,71.3,41.0,78.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.29999999999995,77.98285714285709,40.999999999999986,51948.0,47485.799999999996,51749.423999999955,47314.679999999964,71.0,71.3,41.0,78.0,54.05,45.4736824035645,47.0299301147461,682.179565429687,666.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.5999999999999,71.29999999999995,78.0171428571428,40.999999999999986,51948.0,47485.799999999996,51772.175999999956,47314.679999999964
2021-04-18T05:32:00.0,71.0,71.3,41.0,78.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.29999999999995,78.0171428571428,40.999999999999986,51636.0,47200.6,51709.76228571424,47257.63999999996,71.0,71.3,41.0,78.0,54.05,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.1999999999999,71.29999999999995,78.00428571428566,40.999999999999986,51636.0,47200.6,51732.4371428571,47286.15999999996
2021-04-18T05:34:00.0,71.0,71.3,41.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.31714285714281,78.1828571428571,40.999999999999986,51768.4,47200.6,51819.59771428569,47269.002285714254,71.0,71.3,41.0,78.15,54.599999999999994,45.4736824035645,47.0299301147461,682.179565429687,662.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.3999999999999,71.30857142857138,78.14142857142852,40.999999999999986,51735.3,47200.6,51760.89885714282,47234.801142857104
2021-04-18T05:36:00.0,71.0,71.1,41.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.2028571428571,78.22571428571425,40.599999999999994,52081.200000000004,47352.6,52020.09999999996,47349.899999999965,71.0,71.19999999999999,41.0,78.2,54.9,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.5999999999999,71.21714285714282,78.2128571428571,40.69999999999999,51924.8,47276.6,51980.26999999996,47330.90742857139
2021-04-18T05:38:00.0,71.0,71.3,40.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.31714285714281,78.29999999999995,40.19999999999999,52147.799999999996,47485.799999999996,52179.11999999996,47525.74399999996,71.0,71.3,40.0,78.3,54.55,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.3999999999999,71.27428571428567,78.29142857142853,40.29999999999999,52265.25,47592.75,52173.40799999996,47497.183999999965
2021-04-18T05:40:00.0,71.0,71.3,40.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.29999999999995,78.04285714285709,39.99999999999999,51636.0,47200.6,51898.499999999956,47414.49999999996,71.0,71.3,40.0,78.1,54.150000000000006,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.6999999999998,71.29999999999995,78.10857142857138,39.99999999999999,51975.9,47450.149999999994,51996.92199999996,47464.40999999996
2021-04-18T05:42:00.0,71.0,71.3,40.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.1999999999998,71.29999999999995,78.05999999999995,39.99999999999999,51636.0,47200.6,51847.45199999995,47357.459999999955,71.0,71.3,40.0,78.0,54.2,45.4736824035645,47.0299301147461,682.179565429687,664.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.8999999999999,71.29999999999995,78.0171428571428,39.99999999999999,51792.0,47343.2,51873.56828571424,47407.36999999996
2021-04-18T05:44:00.0,71.0,71.3,40.0,77.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.29999999999995,77.6828571428571,39.99999999999999,51437.4,47200.6,51705.70971428568,47457.27999999996,71.0,71.3,40.0,77.9,54.2,45.4736824035645,47.0299301147461,682.179565429687,665.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.3,71.29999999999995,77.86142857142852,39.99999999999999,51843.149999999994,47450.149999999994,51801.154857142814,47435.88999999996
2021-04-18T05:46:00.0,71.0,71.3,40.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999998,71.26571428571424,76.0085714285714,39.99999999999999,50844.0,47699.7,50697.71714285711,47534.23142857138,71.0,71.3,40.0,76.45,54.849999999999994,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.9999999999998,71.28714285714281,76.45857142857139,39.99999999999999,51029.7,47592.75,50997.8671428571,47548.524285714244
2021-04-18T05:48:00.0,71.0,71.3,40.0,74.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.2828571428571,74.73714285714281,39.99999999999999,49907.399999999994,47699.7,49954.30628571424,47645.46171428567,71.0,71.25,40.0,74.9,54.75,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0999999999999,71.26714285714282,74.92999999999995,39.99999999999999,50108.1,47666.25,50060.6751428571,47613.58285714282
2021-04-18T05:50:00.0,71.0,71.1,40.0,76.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.15142857142851,76.45142857142852,39.99999999999999,51111.600000000006,47565.899999999994,51038.973714285676,47500.69371428567,71.0,71.19999999999999,40.0,75.80000000000001,54.3,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.3,71.20428571428565,75.82142857142853,39.99999999999999,50597.40000000001,47525.84999999999,50595.82828571425,47514.60399999995
2021-04-18T05:52:00.0,71.0,71.1,40.0,78.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.09142857142852,77.99142857142851,39.99999999999999,52416.0,47779.2,52113.87257142852,47503.29257142852,71.0,71.1,40.0,77.85,53.75,45.4736824035645,47.0299301147461,682.179565429687,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.5999999999998,71.08714285714281,77.7771428571428,39.99999999999999,51926.7,47423.7,51924.14914285709,47457.77914285709
2021-04-18T05:54:00.0,71.0,71.2,40.0,77.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.14857142857139,77.76857142857139,39.99999999999999,52214.4,47846.4,52167.157714285684,47726.46171428568,71.0,71.15,40.0,77.75,54.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8,71.14142857142853,77.79714285714282,39.99999999999999,52014.6,47599.5,52108.49771428568,47650.53599999997
2021-04-18T05:56:00.0,71.0,71.1,40.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.11714285714281,78.22571428571425,39.99999999999999,52550.4,47779.2,52567.679999999964,47790.71999999996,71.0,71.1,40.0,78.1,54.4,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.12142857142852,78.08714285714282,39.99999999999999,52483.2,47779.2,52427.79085714283,47750.924571428535
2021-04-18T05:58:00.0,71.0,71.2,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.2428571428571,78.45142857142852,39.99999999999999,52684.8,47846.4,52766.43085714282,47917.945714285685,71.0,71.2,40.0,78.4,54.7,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.5999999999999,71.20428571428567,78.40857142857138,39.99999999999999,52684.8,47846.4,52737.60514285711,47892.002571428544
2021-04-18T06:00:00.0,71.0,71.2,40.0,78.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.19999999999995,77.93142857142853,39.99999999999999,52416.0,47846.4,52323.161142857105,47803.67999999996,71.0,71.25,40.0,78.2,54.4,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999999,71.22857142857137,78.15714285714282,39.99999999999999,52668.0,47986.95,52521.735428571395,47865.6171428571
2021-04-18T06:02:00.0,71.0,71.2,40.0,76.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.15714285714282,75.99999999999994,39.99999999999999,50616.0,47419.200000000004,51071.99999999994,47817.599999999955,71.0,71.15,40.0,76.5,54.2,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.9999999999998,71.14999999999996,76.52142857142852,39.99999999999999,51180.0,47599.2,51422.39999999995,47812.79999999996
2021-04-18T06:04:00.0,71.0,71.3,40.0,74.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.2228571428571,74.45142857142852,39.99999999999999,50220.00000000001,48127.5,50076.03085714282,47904.49371428567,71.0,71.25,40.0,74.75,53.95,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.3,71.23714285714281,74.74571428571424,39.99999999999999,50456.25,48093.75,50251.4554285714,47892.72685714282
2021-04-18T06:06:00.0,71.0,71.1,40.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.5999999999999,71.0828571428571,76.21714285714282,39.99999999999999,51435.0,47992.49999999999,50958.78171428568,47525.998285714246,71.0,71.1,40.0,75.45,54.6,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999998,71.12142857142851,75.50999999999996,39.99999999999999,50816.7,47885.84999999999,50605.670571428534,47665.643142857094
2021-04-18T06:08:00.0,71.0,71.1,40.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.7999999999998,71.10857142857138,78.57428571428565,39.99999999999999,51797.399999999994,46854.899999999994,52079.036571428514,47130.761142857096,71.0,71.1,40.0,78.25,55.05,45.4736824035645,47.0299301147461,682.179565429687,660.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.0999999999999,71.10428571428567,78.17285714285708,39.99999999999999,51683.6,46961.549999999996,51914.07257142852,47220.35057142853
2021-04-18T06:10:00.0,71.0,71.0,40.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.3999999999999,71.05142857142852,78.50857142857139,39.99999999999999,51731.5,46789.0,52004.077714285675,47064.46628571424,71.0,71.05,40.0,78.55,54.65,45.4736824035645,47.0299301147461,682.179565429687,659.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.6999999999999,71.05857142857138,78.57571428571424,39.99999999999999,51764.45,46821.95,51993.5031428571,47019.45171428568
2021-04-18T06:12:00.0,71.0,71.1,40.0,78.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.10857142857138,78.35999999999996,39.99999999999999,52382.7,47565.899999999994,52172.08799999997,47344.08685714282,71.0,71.1,40.0,78.35,54.2,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.8,71.08714285714282,78.37571428571425,39.99999999999999,52298.55,47459.25,52104.15914285711,47258.75399999997
2021-04-18T06:14:00.0,71.0,71.1,40.0,77.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.09999999999995,77.71428571428567,39.99999999999999,52048.2,47565.899999999994,51882.057142857106,47466.359999999964,71.0,71.1,40.0,78.05,54.0,45.4736824035645,47.0299301147461,682.179565429687,667.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.9999999999999,71.09999999999995,77.98571428571424,39.99999999999999,52098.0,47459.25,52094.56571428568,47494.79999999996
2021-04-18T06:16:00.0,71.0,71.1,40.0,75.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999999,71.12571428571424,75.87428571428566,39.99999999999999,50245.8,47068.2,50835.77142857139,47654.22857142853,71.0,71.1,40.0,76.30000000000001,54.3,45.4736824035645,47.0299301147461,682.179565429687,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.0999999999999,71.10857142857138,76.33428571428567,39.99999999999999,50894.100000000006,47423.7,51074.856571428536,47578.76057142853
2021-04-18T06:18:00.0,71.0,71.2,40.0,74.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.7999999999998,71.21714285714282,74.73428571428568,39.99999999999999,50422.5,48060.0,50206.49314285711,47843.676571428536,71.0,71.2,40.0,74.95,54.8,45.4736824035645,47.0299301147461,682.179565429687,673.5,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.4999999999998,71.19571428571425,74.94142857142853,39.99999999999999,50478.45,47953.2,50323.1071428571,47807.928571428536
2021-04-18T06:20:00.0,71.0,71.1,40.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999999,71.09142857142852,76.6228571428571,39.99999999999999,51772.5,47992.49999999999,51337.314285714245,47631.2571428571,71.0,71.15,40.0,75.9,54.849999999999994,45.4736824035645,47.0299301147461,682.179565429687,675.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3,71.1371428571428,75.93857142857138,39.99999999999999,51232.5,48026.25,50976.67342857139,47754.42342857139
2021-04-18T06:22:00.0,71.0,71.1,40.0,78.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.5999999999999,71.05714285714281,78.40857142857138,39.99999999999999,51665.600000000006,46854.899999999994,52188.7451428571,47295.634285714244,71.0,71.05,40.0,78.2,54.4,50.315788269043,47.054931640625,682.32958984375,662.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.1999999999999,71.04999999999995,78.15714285714282,39.99999999999999,51806.8,47070.45,52068.13771428568,47333.505714285675
2021-04-18T06:24:00.0,71.0,71.2,40.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.3999999999999,71.13999999999996,78.39142857142852,39.99999999999999,52449.600000000006,47632.8,51926.48228571424,47123.13599999996,71.0,71.15,40.0,78.4,54.35,50.315788269043,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,663.0999999999999,71.14142857142853,78.41285714285709,39.99999999999999,52057.600000000006,47243.85,51995.58057142853,47173.88228571425
2021-04-18T06:26:00.0,71.0,71.2,40.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.16571428571424,78.49999999999996,39.99999999999999,51731.5,46920.8,52312.39999999996,47424.831999999966,71.0,71.15,40.0,78.45,54.4,50.315788269043,47.054931640625,682.32958984375,662.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.0999999999999,71.16285714285709,78.45857142857139,39.99999999999999,51972.95,47136.7,52182.84971428568,47330.41999999997
2021-04-18T06:28:00.0,71.0,71.2,40.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999999,71.23428571428568,78.4971428571428,39.99999999999999,52819.2,47846.4,52357.59428571424,47513.26857142854,71.0,71.2,40.0,78.6,54.5,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.9999999999999,71.21714285714282,78.57428571428565,39.99999999999999,52583.399999999994,47632.8,52409.048571428524,47501.834285714256
2021-04-18T06:30:00.0,71.0,71.2,40.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.25999999999996,76.73428571428568,39.99999999999999,51082.200000000004,47419.200000000004,51381.27771428568,47715.69599999997,71.0,71.25,40.0,77.25,54.55,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.9999999999999,71.24999999999996,77.26714285714282,39.99999999999999,51681.9,47666.4,51691.39885714282,47666.255999999965
2021-04-18T06:32:00.0,71.0,71.3,40.0,75.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.30857142857138,75.14857142857139,39.99999999999999,50534.4,47913.6,50229.305142857105,47662.6491428571,71.0,71.3,40.0,75.5,54.8,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.3999999999999,71.28714285714281,75.47428571428567,39.99999999999999,50508.6,47699.7,50447.01257142853,47648.32628571424
2021-04-18T06:34:00.0,71.0,71.3,40.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.2828571428571,75.92571428571425,39.99999999999999,51004.8,47913.6,50839.858285714254,47731.00114285711,71.0,71.3,40.0,75.45,54.9,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.5999999999999,71.29571428571424,75.51857142857139,39.99999999999999,50477.4,47699.7,50567.235428571395,47739.610285714254
2021-04-18T06:36:00.0,71.0,71.1,40.0,78.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.14285714285711,78.23142857142852,39.99999999999999,52147.799999999996,47352.6,52383.76457142853,47637.25714285712,71.0,71.15,40.0,77.8,54.4,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.9999999999999,71.16714285714282,77.74428571428567,39.99999999999999,52046.7,47599.5,52011.21942857139,47610.80399999997
2021-04-18T06:38:00.0,71.0,71.2,40.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.2428571428571,78.38571428571424,39.99999999999999,52617.6,47846.4,52487.07428571425,47704.21714285711,71.0,71.2,40.0,78.4,54.45,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.5999999999999,71.19999999999996,78.42999999999995,39.99999999999999,52449.3,47632.8,52516.72799999996,47675.51999999997
2021-04-18T06:40:00.0,71.0,71.2,40.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.1999999999998,71.2428571428571,78.49999999999996,39.99999999999999,52752.0,47846.4,52610.69999999996,47746.96285714282,71.0,71.25,40.0,78.45,54.55,50.315788269043,47.054931640625,682.32958984375,672.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.8999999999999,71.24571428571424,78.43714285714282,39.99999999999999,52718.4,47880.0,52545.06085714282,47727.50314285711
