time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T06:42:00.0,71.0,71.1,40.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.7999999999998,71.17714285714281,78.75999999999995,39.99999999999999,52650.3,47565.899999999994,52832.207999999955,47745.62742857139,71.0,71.15,40.0,78.65,54.7,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,670.7999999999998,71.16285714285709,78.67999999999995,39.99999999999999,52498.95,47492.55,52778.54399999995,47736.04457142853
2021-04-18T06:44:00.0,71.0,71.3,40.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.3999999999999,71.31714285714281,78.20857142857139,39.99999999999999,52550.4,47913.6,52509.23485714282,47882.329714285675,71.0,71.3,40.0,78.5,54.65,50.315788269043,47.054931640625,682.32958984375,673.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.0999999999999,71.27857142857138,78.46142857142853,39.99999999999999,52870.2,48020.55,52655.388857142825,47835.06085714282
2021-04-18T06:46:00.0,71.0,71.3,40.0,76.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.29999999999995,76.05999999999995,39.99999999999999,50844.0,47699.7,51112.319999999956,47913.59999999996,71.0,71.3,40.0,76.6,54.05,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.9999999999998,71.29999999999995,76.6128571428571,39.99999999999999,51361.2,47806.649999999994,51483.83999999995,47913.59999999996
2021-04-18T06:48:00.0,71.0,71.3,40.0,74.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,675.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.3999999999999,71.30857142857138,74.63999999999996,39.99999999999999,50422.5,48127.5,50113.29599999996,47876.57485714282,71.0,71.3,40.0,74.95,53.95,50.315788269043,47.054931640625,682.32958984375,673.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.6999999999998,71.30428571428567,74.91142857142853,39.99999999999999,50478.45,48020.55,50318.08799999996,47895.087428571394
2021-04-18T06:50:00.0,71.0,71.2,40.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.19999999999996,75.72571428571423,39.99999999999999,50643.3,47632.8,50887.67999999996,47846.399999999965,71.0,71.25,40.0,75.15,54.349999999999994,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.9999999999999,71.24142857142853,75.22714285714281,39.99999999999999,50387.25,47773.2,50552.639999999956,47874.23999999996
2021-04-18T06:52:00.0,71.0,71.1,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.7999999999998,71.07428571428566,78.33999999999995,39.99999999999999,52684.8,47779.2,52550.47199999995,47676.630857142816,71.0,71.1,40.0,77.85,54.8,50.315788269043,47.054931640625,682.32958984375,672.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,670.7999999999998,71.09571428571425,77.78999999999996,39.99999999999999,52315.2,47779.2,52181.53199999996,47691.0051428571
2021-04-18T06:54:00.0,71.0,71.3,40.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.3999999999999,71.24857142857138,78.6171428571428,39.99999999999999,52819.2,47913.6,52783.54971428566,47836.29085714281,71.0,71.19999999999999,40.0,78.65,54.7,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.3999999999999,71.19999999999995,78.65857142857138,39.99999999999999,52734.75,47739.75,52811.36485714281,47803.67999999995
2021-04-18T06:56:00.0,71.0,71.3,40.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.3999999999999,71.27428571428567,78.55714285714281,40.19999999999999,52819.2,47913.6,52743.26571428567,47853.55542857139,71.0,71.3,40.0,78.55,54.25,50.315788269043,47.054931640625,682.32958984375,672.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.3999999999999,71.29999999999995,78.5628571428571,40.19999999999999,52785.6,47913.6,52747.10228571424,47870.81999999996
2021-04-18T06:58:00.0,71.0,71.2,40.0,77.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.0,71.21714285714282,77.47428571428567,40.19999999999999,51847.5,47632.8,51830.29714285711,47644.26857142855,71.0,71.2,40.5,77.9,54.2,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.5999999999999,71.21714285714282,77.86999999999995,40.19999999999999,52232.55,47739.600000000006,52141.98942857139,47686.998857142826
2021-04-18T07:00:00.0,71.0,71.3,40.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.30857142857138,75.84857142857139,40.19999999999999,50549.4,47485.799999999996,50606.166857142816,47577.07885714281,71.0,71.3,40.0,76.2,54.7,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.4999999999999,71.29142857142853,76.21714285714282,40.19999999999999,50749.2,47485.799999999996,50875.05342857139,47587.02342857139
2021-04-18T07:02:00.0,71.0,71.3,41.0,74.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.27428571428567,74.95999999999997,40.599999999999994,50108.100000000006,47699.7,49953.34399999997,47497.18399999996,71.0,71.3,40.5,75.1,54.8,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.7999999999998,71.29142857142853,75.1085714285714,40.49999999999999,50128.95,47592.75,50082.45485714282,47537.13142857139
2021-04-18T07:04:00.0,71.0,71.2,41.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.1999999999998,71.16571428571424,76.79999999999995,40.999999999999986,50841.6,47134.4,51164.15999999995,47410.59885714282,71.0,71.2,41.0,76.1,54.75,50.315788269043,47.054931640625,682.32958984375,665.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.5999999999999,71.19999999999996,76.13857142857138,40.89999999999999,50642.100000000006,47383.600000000006,50753.7071428571,47461.93371428568
2021-04-18T07:06:00.0,71.0,71.1,41.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.8,71.07428571428566,78.64857142857139,40.999999999999986,52099.4,47068.2,52128.27314285711,47108.036571428536,71.0,71.1,41.0,78.45,54.5,50.315788269043,47.054931640625,682.32958984375,665.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,663.5,71.09999999999995,78.37714285714281,40.999999999999986,52207.600000000006,47317.049999999996,52003.044285714255,47174.867999999966
2021-04-18T07:08:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,663.5999999999999,71.2571428571428,78.4171428571428,40.999999999999986,51900.8,47200.6,52037.61599999996,47286.239999999954,71.0,71.19999999999999,41.0,78.45,54.5,50.315788269043,47.054931640625,682.32958984375,660.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,663.5999999999999,71.20428571428565,78.48857142857139,40.999999999999986,51816.15,47027.75,52085.01599999996,47251.16399999995
2021-04-18T07:10:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.25142857142853,78.66571428571424,40.999999999999986,52650.3,47632.8,52422.83199999996,47481.95199999997,71.0,71.25,41.0,78.6,54.75,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.3999999999999,71.26714285714282,78.59999999999997,40.999999999999986,52465.65,47559.3,52300.505714285675,47421.14114285711
2021-04-18T07:12:00.0,71.0,71.3,41.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.30857142857138,77.7828571428571,40.999999999999986,52048.2,47699.7,51834.495999999956,47520.03199999996,71.0,71.3,41.0,78.15,54.9,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.7999999999998,71.28714285714281,78.12857142857138,40.999999999999986,52164.6,47592.75,52096.26971428566,47534.25828571424
2021-04-18T07:14:00.0,71.0,71.3,41.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.5999999999999,71.30857142857138,75.9428571428571,40.999999999999986,50245.8,47200.6,50547.56571428567,47462.985142857106,71.0,71.3,41.0,76.35,54.75,50.315788269043,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.3,71.30428571428567,76.37571428571424,40.999999999999986,50697.3,47343.2,50812.63285714282,47438.742571428535
2021-04-18T07:16:00.0,71.0,71.2,41.0,75.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.0,71.22571428571425,75.27142857142853,40.999999999999986,50241.899999999994,47632.8,50055.49999999997,47365.09999999998,71.0,71.25,41.0,75.25,54.8,50.315788269043,47.054931640625,682.32958984375,665.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.9999999999999,71.24999999999996,75.27999999999997,40.999999999999986,50078.35,47416.7,50061.19999999997,47381.24999999996
2021-04-18T07:18:00.0,71.0,71.2,41.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.23428571428568,77.45714285714281,40.999999999999986,51615.0,47419.200000000004,51632.93142857139,47484.774857142824,71.0,71.2,41.0,76.8,54.7,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.1999999999999,71.20857142857139,76.77428571428567,40.999999999999986,51148.8,47419.200000000004,51147.30228571425,47439.16057142854
2021-04-18T07:20:00.0,71.0,71.2,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.19142857142853,78.80857142857138,41.19999999999999,52480.799999999996,47419.200000000004,52486.50857142852,47413.49142857138,71.0,71.25,41.0,78.65,54.9,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.9999999999998,71.22428571428567,78.62428571428566,41.09999999999999,52380.899999999994,47452.5,52363.77428571424,47435.374285714235
2021-04-18T07:22:00.0,71.0,71.3,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.23999999999995,78.9371428571428,41.599999999999994,52480.799999999996,47485.799999999996,52714.22399999996,47574.071999999964,71.0,71.19999999999999,41.5,78.8,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.1999999999999,71.20428571428567,78.86857142857139,41.49999999999999,52480.799999999996,47419.2,52621.15199999996,47507.52085714282
2021-04-18T07:24:00.0,71.0,71.3,42.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.1999999999998,71.29999999999995,78.4428571428571,41.99999999999999,52684.8,47913.6,52572.402857142806,47785.25999999996,71.0,71.3,42.0,78.75,55.150000000000006,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.5999999999999,71.30857142857138,78.68142857142853,41.89999999999999,52801.35,47806.649999999994,52684.94142857139,47748.214285714246
2021-04-18T07:26:00.0,71.0,71.3,42.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.26571428571424,76.64857142857139,41.99999999999999,51542.4,47913.6,51507.83999999996,47890.55999999996,71.0,71.3,42.0,77.1,54.849999999999994,50.315788269043,47.054931640625,682.32958984375,672.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.6999999999998,71.28714285714281,77.09142857142854,41.99999999999999,51811.2,47913.6,51782.179714285674,47883.56742857139
2021-04-18T07:28:00.0,71.0,71.3,42.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.8,71.26571428571424,75.49714285714282,41.99999999999999,50803.2,47913.6,50643.4834285714,47805.04114285711,71.0,71.25,42.0,75.75,54.9,50.315788269043,47.054931640625,682.32958984375,672.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.3999999999999,71.25857142857139,75.73285714285711,41.99999999999999,50904.0,47880.0,50847.18171428569,47843.000571428536
2021-04-18T07:30:00.0,71.0,71.3,42.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.5999999999999,71.26571428571424,76.58571428571423,41.99999999999999,50949.0,47485.799999999996,51128.622857142815,47576.99085714282,71.0,71.3,42.0,76.0,54.8,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.5999999999999,71.29142857142853,76.10285714285709,41.99999999999999,50842.5,47699.7,50881.88742857138,47665.47485714282
2021-04-18T07:32:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.26571428571424,78.75714285714281,41.99999999999999,52165.6,47200.6,52326.24571428567,47348.94057142853,71.0,71.25,42.0,78.44999999999999,54.75,50.315788269043,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.3999999999999,71.25857142857139,78.35571428571424,41.99999999999999,52090.1,47309.9,52137.49085714282,47415.44628571425
2021-04-18T07:34:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.29999999999995,78.83428571428567,41.99999999999999,52165.6,47200.6,52377.49942857139,47371.71999999996,71.0,71.3,42.0,78.8,54.9,50.315788269043,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.3999999999999,71.30428571428567,78.8428571428571,41.99999999999999,52323.2,47343.2,52383.19428571424,47374.56742857139
2021-04-18T07:36:00.0,71.0,71.3,42.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.7999999999998,71.29999999999995,78.76571428571424,41.99999999999999,52480.799999999996,47485.799999999996,52442.21257142853,47471.53999999996,71.0,71.3,42.0,78.85,54.849999999999994,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.4999999999998,71.29999999999995,78.8328571428571,41.99999999999999,52514.1,47485.799999999996,52463.24628571424,47450.14999999996
2021-04-18T07:38:00.0,71.0,71.3,42.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.29999999999995,77.26857142857138,41.99999999999999,51646.8,47699.7,51507.22971428567,47528.579999999965,71.0,71.3,42.0,77.7,54.95,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.5999999999999,71.29999999999995,77.70857142857139,41.99999999999999,51864.0,47592.75,51800.53371428567,47528.579999999965
2021-04-18T07:40:00.0,71.0,71.3,42.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.29999999999995,75.97428571428567,41.99999999999999,50616.0,47485.799999999996,50781.21257142853,47656.91999999996,71.0,71.3,42.0,76.25,54.900000000000006,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.7999999999998,71.29999999999995,76.2371428571428,41.99999999999999,50782.5,47485.799999999996,50911.00628571423,47614.139999999956
2021-04-18T07:42:00.0,71.0,71.3,42.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.30857142857138,75.53428571428569,42.39999999999999,50736.0,47913.6,50577.75771428569,47748.21942857139,71.0,71.3,42.0,75.55,55.05,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.9999999999999,71.30428571428567,75.55428571428567,42.29999999999999,50656.2,47806.649999999994,50545.805142857105,47702.56971428568
2021-04-18T07:44:00.0,71.0,71.2,43.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.7999999999998,71.19142857142853,77.73999999999995,42.79999999999999,52281.6,47846.4,52147.991999999955,47755.210285714245,71.0,71.25,43.0,77.0,54.95,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,670.7999999999998,71.23714285714281,77.02999999999996,42.69999999999999,51629.7,47773.05,51671.72399999996,47785.87542857139
2021-04-18T07:46:00.0,71.0,71.2,43.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.0,71.19142857142853,79.27714285714282,42.99999999999999,52984.8,47632.8,53036.40857142855,47627.06571428569,71.0,71.15,43.0,79.1,54.9,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.3,71.1628571428571,79.07428571428568,42.99999999999999,53036.4,47706.0,52924.358571428544,47629.29171428569
2021-04-18T07:48:00.0,71.0,71.3,43.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.30857142857138,79.35142857142853,42.99999999999999,52813.799999999996,47485.799999999996,52895.66228571425,47534.293714285675,71.0,71.3,43.0,79.3,55.1,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.1999999999999,71.29571428571424,79.32142857142853,42.99999999999999,52813.799999999996,47485.799999999996,52923.239142857106,47568.49285714282
2021-04-18T07:50:00.0,71.0,71.3,43.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.7999999999998,71.29999999999995,78.75714285714281,42.99999999999999,52480.799999999996,47485.799999999996,52594.01999999995,47614.139999999956,71.0,71.3,43.0,79.05,55.1,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.8999999999999,71.29999999999995,79.0028571428571,42.99999999999999,52647.299999999996,47485.799999999996,52686.78428571424,47549.96999999996
2021-04-18T07:52:00.0,71.0,71.3,43.0,77.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,675.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.29999999999995,77.23428571428566,42.99999999999999,52110.0,48127.5,51669.7371428571,47699.69999999996,71.0,71.3,43.0,77.55000000000001,55.349999999999994,50.315788269043,47.054931640625,682.32958984375,670.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.9999999999999,71.29999999999995,77.58857142857138,42.99999999999999,51995.7,47806.649999999994,51906.75428571424,47699.69999999996
2021-04-18T07:54:00.0,71.0,71.3,43.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.29999999999995,76.3828571428571,42.99999999999999,50882.4,47485.799999999996,51100.131428571396,47699.69999999996,71.0,71.3,43.0,76.6,55.4,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.9999999999998,71.29999999999995,76.5785714285714,42.99999999999999,51246.0,47699.7,51231.064285714245,47699.69999999995
2021-04-18T07:56:00.0,71.0,71.3,43.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,75.73999999999995,42.99999999999999,50482.799999999996,47485.799999999996,50473.135999999955,47514.31999999996,71.0,71.3,43.0,75.9,55.1,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.3999999999999,71.29999999999995,75.86999999999995,42.99999999999999,50549.399999999994,47485.799999999996,50559.76799999995,47514.31999999996
2021-04-18T07:58:00.0,71.0,71.3,43.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999998,71.31714285714281,77.44857142857138,43.39999999999999,52080.0,47913.6,51658.1971428571,47568.53428571424,71.0,71.3,43.0,76.75,55.1,50.315788269043,47.054931640625,682.32958984375,667.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.9999999999998,71.30857142857138,76.82285714285709,43.29999999999999,51196.0,47557.1,51240.84571428567,47562.8171428571
2021-04-18T08:00:00.0,71.0,71.1,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.17714285714281,79.24571428571424,43.79999999999999,52880.4,47352.6,52967.83542857139,47574.80228571424,71.0,71.19999999999999,44.0,79.15,55.150000000000006,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.6999999999999,71.20857142857139,79.05999999999995,43.69999999999999,52832.25,47526.149999999994,52788.49199999996,47545.941142857104
2021-04-18T08:02:00.0,71.0,71.2,44.0,77.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.23428571428568,77.49999999999994,43.999999999999986,51847.5,47632.8,51661.499999999956,47484.774857142824,71.0,71.2,44.0,78.0,55.900000000000006,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.8999999999999,71.19142857142853,78.04285714285709,43.999999999999986,52064.25,47526.0,52046.94428571424,47477.55085714282
2021-04-18T08:04:00.0,71.0,71.3,44.0,76.4,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.30857142857138,76.5628571428571,43.999999999999986,50882.4,47485.799999999996,51082.738285714244,47577.07885714281,71.0,71.3,44.0,76.55000000000001,55.95,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.1999999999998,71.29142857142853,76.60571428571424,43.999999999999986,50982.3,47485.799999999996,51111.33257142853,47565.6411428571
2021-04-18T08:06:00.0,71.0,71.3,44.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.26571428571424,78.90571428571424,43.999999999999986,52614.0,47485.799999999996,52693.23599999997,47591.24399999996,71.0,71.3,44.0,78.25,55.5,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.4999999999999,71.28714285714281,78.21999999999996,43.999999999999986,52230.75,47592.75,52212.05571428568,47584.16142857139
2021-04-18T08:08:00.0,71.0,71.3,44.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.26571428571424,78.75142857142853,43.999999999999986,52650.3,47699.7,52590.20399999997,47591.24399999996,71.0,71.25,44.0,79.1,55.65,50.315788269043,47.054931640625,682.32958984375,669.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.8,71.25857142857139,79.06999999999996,43.999999999999986,52917.9,47666.25,52802.94599999997,47586.473999999966
2021-04-18T08:10:00.0,71.0,71.3,44.0,76.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999998,71.29999999999995,76.51428571428566,43.999999999999986,51245.399999999994,47699.7,51035.02857142852,47557.099999999955,71.0,71.3,44.0,77.1,55.5,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.6999999999998,71.30428571428567,77.06142857142852,43.999999999999986,51463.5,47592.75,51454.298857142814,47609.87457142853
2021-04-18T08:12:00.0,71.0,71.3,44.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,77.1428571428571,43.999999999999986,51040.2,47200.6,51407.999999999956,47514.31999999996,71.0,71.3,44.0,76.55,55.4,50.315788269043,47.054931640625,682.32958984375,665.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.3999999999999,71.29999999999995,76.67428571428567,43.999999999999986,50942.1,47450.149999999994,51095.743999999955,47514.31999999996
2021-04-18T08:14:00.0,71.0,71.3,44.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.29999999999995,79.41428571428568,43.999999999999986,52947.0,47485.799999999996,52762.8514285714,47371.71999999996,71.0,71.3,44.0,79.15,55.45,50.315788269043,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.6999999999998,71.29999999999995,79.04714285714282,43.999999999999986,52713.899999999994,47485.799999999996,52542.52571428568,47393.10999999996
2021-04-18T08:16:00.0,71.0,71.3,44.0,78.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.29142857142853,78.04857142857138,44.19999999999999,52014.6,47485.799999999996,51964.738857142824,47465.83314285711,71.0,71.3,44.0,78.55,55.6,50.315788269043,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.4999999999999,71.29571428571424,78.54999999999995,44.09999999999999,52156.3,47343.2,52274.87457142853,47447.29657142854
2021-04-18T08:18:00.0,71.0,71.4,45.0,76.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.38285714285709,76.5171428571428,44.599999999999994,51178.5,47766.600000000006,50945.113714285675,47526.706285714245,71.0,71.35,44.5,76.75,55.7,50.315788269043,47.054931640625,682.32958984375,667.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.8,71.35428571428567,76.77571428571423,44.49999999999999,51230.25,47626.2,51117.27057142854,47507.68342857139
2021-04-18T08:20:00.0,71.0,71.3,45.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.1999999999998,71.32571428571424,78.54571428571424,44.99999999999999,52099.4,47200.6,52170.06342857138,47374.539428571385,71.0,71.35,45.0,77.85,55.5,47.0526313781738,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.5999999999999,71.35428571428567,77.87142857142852,44.89999999999999,51690.7,47376.5,51753.08171428567,47422.069714285666
2021-04-18T08:22:00.0,71.0,71.3,45.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.8,71.29142857142853,79.11714285714281,44.99999999999999,52364.2,47200.6,52438.84228571425,47251.958857142825,71.0,71.3,45.0,79.3,55.25,47.0526313781738,47.054931640625,682.32958984375,662.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,662.8,71.29142857142853,79.26571428571424,44.99999999999999,52496.6,47200.6,52537.3154285714,47251.958857142825
2021-04-18T08:24:00.0,71.0,71.4,45.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.9999999999999,71.34857142857139,77.29999999999995,44.99999999999999,51481.799999999996,47552.4,51249.89999999996,47304.102857142825,71.0,71.35,45.0,77.75,55.1,47.0,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,663.3,71.34142857142854,77.7628571428571,44.99999999999999,51625.1,47376.5,51580.24199999996,47320.767428571395
2021-04-18T08:26:00.0,71.0,71.3,45.0,76.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.5999999999999,71.29142857142853,76.33428571428567,44.99999999999999,50281.7,46986.7,50731.76628571425,47380.28342857139,71.0,71.3,45.0,76.44999999999999,55.2,46.9473686218262,47.054931640625,682.32958984375,662.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.1999999999999,71.3128571428571,76.45428571428567,44.99999999999999,50648.649999999994,47236.25,50780.888571428535,47365.99114285711
2021-04-18T08:28:00.0,71.0,71.3,45.0,78.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.5999999999999,71.31714285714281,78.43999999999996,44.99999999999999,52281.0,47485.799999999996,52131.223999999966,47397.373142857105,71.0,71.3,45.0,77.7,55.55,46.9473686218262,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.5999999999999,71.30857142857138,77.73857142857139,44.99999999999999,51748.2,47485.799999999996,51665.05457142854,47391.676571428536
2021-04-18T08:30:00.0,71.0,71.1,45.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.16857142857138,79.38285714285709,44.99999999999999,52880.4,47352.6,52805.476571428524,47341.33371428567,71.0,71.19999999999999,45.0,79.5,55.55,46.9473686218262,47.054931640625,682.32958984375,666.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.5999999999998,71.20428571428567,79.43142857142851,44.99999999999999,52947.0,47419.2,52869.57828571423,47393.586857142815
2021-04-18T08:32:00.0,71.0,71.3,45.0,77.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,663.7999999999998,71.2828571428571,77.65714285714282,44.99999999999999,51437.4,47200.6,51548.81142857139,47317.56057142853,71.0,71.25,45.0,78.1,55.650000000000006,46.9473686218262,47.054931640625,682.32958984375,664.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.4999999999998,71.2328571428571,78.11714285714282,44.99999999999999,51859.2,47309.9,51909.16342857139,47334.198571428526
2021-04-18T08:34:00.0,71.0,71.3,45.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.26571428571424,76.59428571428566,44.99999999999999,50413.5,46986.7,50582.86628571424,47063.87771428567,71.0,71.3,45.0,76.7,55.45,46.9473686218262,47.054931640625,682.32958984375,662.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,661.6999999999998,71.29142857142853,76.72999999999995,44.99999999999999,50814.45,47236.25,50772.41742857138,47173.571714285674
2021-04-18T08:36:00.0,71.0,71.3,45.0,79.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,653.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.3999999999999,71.26571428571424,78.85428571428568,44.99999999999999,51587.0,46558.9,51917.66171428568,46921.346285714244,71.0,71.25,45.0,78.15,55.75,46.9473686218262,47.054931640625,682.32958984375,657.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,659.0999999999999,71.25857142857139,78.14571428571425,44.99999999999999,51379.8,46846.65,51505.34428571425,46966.51942857139
2021-04-18T08:38:00.0,71.0,71.3,45.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.8,71.29999999999995,79.20857142857139,44.99999999999999,52192.8,46986.7,52103.398285714255,46901.13999999997,71.0,71.3,45.0,79.45,55.400000000000006,46.9473686218262,47.054931640625,682.32958984375,659.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,657.8,71.30428571428567,79.41571428571424,44.99999999999999,52357.55,46986.7,52239.65685714282,46903.959142857115
2021-04-18T08:40:00.0,71.0,71.3,45.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.29999999999995,77.2485714285714,44.99999999999999,51172.6,47200.6,51014.95657142854,47086.51999999996,71.0,71.3,45.0,77.75,54.8,46.9473686218262,47.054931640625,682.32958984375,659.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.3999999999999,71.29999999999995,77.75428571428567,44.99999999999999,51235.9,46986.7,51348.93028571425,47086.51999999996
2021-04-18T08:42:00.0,71.0,71.3,45.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.9999999999998,71.29999999999995,75.99142857142853,44.99999999999999,50084.0,46986.7,50230.33428571424,47129.29999999995,71.0,71.3,45.0,76.2,54.4,46.9473686218262,47.054931640625,682.32958984375,662.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.3999999999999,71.29999999999995,76.20428571428567,44.99999999999999,50483.2,47236.25,50325.18257142853,47086.51999999996
2021-04-18T08:44:00.0,71.0,71.3,45.0,78.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.5999999999999,71.24857142857138,77.99142857142851,44.99999999999999,51636.0,47200.6,51443.14628571424,46995.55771428568,71.0,71.3,45.0,77.2,55.05,46.9473686218262,47.054931640625,682.32958984375,659.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.3,71.2828571428571,77.27285714285709,44.99999999999999,50877.2,46986.7,51022.76457142853,47068.09457142853
2021-04-18T08:46:00.0,71.0,71.1,45.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.7999999999998,71.07428571428566,79.30857142857138,44.99999999999999,52258.7,46854.899999999994,52407.103999999956,46965.887999999955,71.0,71.1,45.0,79.35,55.349999999999994,46.9473686218262,47.054931640625,682.32958984375,660.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.1999999999998,71.11285714285708,79.26428571428568,44.99999999999999,52410.75,46961.549999999996,52330.30799999996,46948.685142857095
2021-04-18T08:48:00.0,71.0,71.2,45.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.5999999999999,71.21714285714282,77.66571428571424,45.19999999999999,51437.4,47134.4,51228.305142857105,46974.8274285714,71.0,71.15,45.0,78.1,55.3,46.9473686218262,47.054931640625,682.32958984375,660.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.1999999999998,71.16714285714282,78.11285714285711,45.099999999999994,51584.45,46994.649999999994,51570.37657142853,46984.517714285685
2021-04-18T08:50:00.0,71.0,71.1,46.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.9999999999999,71.18571428571424,76.50857142857137,45.599999999999994,50184.0,46641.6,50419.14857142852,46911.38571428568,71.0,71.19999999999999,45.5,76.7,55.150000000000006,46.9473686218262,47.054931640625,682.32958984375,659.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,658.9999999999999,71.20428571428567,76.72999999999995,45.49999999999999,50545.9,46921.1,50565.069999999956,46923.62428571425
2021-04-18T08:52:00.0,71.0,71.2,46.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.1999999999998,71.21714285714282,75.99999999999994,45.999999999999986,50084.0,46920.8,49947.199999999946,46803.90628571425,71.0,71.2,46.0,76.15,54.849999999999994,46.9473686218262,47.054931640625,682.32958984375,657.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,657.4999999999999,71.18714285714282,76.12428571428566,45.89999999999999,50068.399999999994,46814.0,50051.7551428571,46805.53742857139
2021-04-18T08:54:00.0,71.0,71.1,46.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.3999999999999,71.09999999999995,76.45428571428566,45.999999999999986,50281.7,46854.899999999994,50337.50171428567,46812.23999999996,71.0,71.15,46.0,76.1,54.75,46.9473686218262,47.054931640625,682.32958984375,657.5,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,658.0999999999999,71.14142857142852,76.16428571428567,45.999999999999986,50036.05,46781.05,50123.803428571395,46818.161714285685
2021-04-18T08:56:00.0,71.0,71.0,46.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.0799255371094,718.479553222656,659.0,1000.0,400.0,84.315788269043,84.4679641723633,0.0151200015097857,47.0799331665039,0.0,true,true,659.5999999999999,70.99142857142853,79.05428571428567,45.999999999999986,52192.8,46789.0,52144.20685714282,46825.94628571425,71.0,71.0,46.0,78.5,54.9,47.6315784454346,50.0674285888672,700.404571533203,659.0,84.315788269043,84.43981552124025,0.01656000129878525,47.06743240356445,0.0,658.9999999999999,71.00428571428567,78.42714285714281,45.999999999999986,51731.5,46789.0,51683.86342857139,46791.816571428535
2021-04-18T08:58:00.0,71.0,71.0,46.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0165599994361401,47.2299270629883,0.0,true,true,662.3999999999999,71.05999999999995,78.59999999999995,45.999999999999986,52033.2,47002.0,52064.639999999956,47070.14399999996,71.0,71.0,46.0,78.94999999999999,55.150000000000006,48.315788269043,47.1924285888672,683.154571533203,660.5,84.315788269043,84.72755813598636,0.0161999994888902,50.1924285888672,0.0,661.6999999999998,71.02142857142852,78.94571428571425,45.999999999999986,52145.95,46895.5,52238.1371428571,46994.90628571424
2021-04-18T09:00:00.0,71.0,71.1,46.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0179999992251396,47.2299270629883,0.0,true,true,664.3999999999999,71.13428571428568,77.16571428571424,45.999999999999986,51415.200000000004,47352.6,51268.90057142853,47261.619428571394,71.0,71.15,46.0,77.45,55.25,48.315788269043,47.2299270629883,683.379577636719,666.0,84.315788269043,84.8175735473633,0.0176399992778897,47.2299270629883,0.0,663.6999999999998,71.12857142857139,77.47142857142853,45.999999999999986,51581.700000000004,47385.9,51417.5731428571,47208.036857142826
2021-04-18T09:02:00.0,71.0,71.2,46.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,662.3999999999999,71.14857142857139,76.59999999999995,45.999999999999986,51015.6,47419.200000000004,50739.83999999996,47128.81371428568,71.0,71.15,46.0,76.69999999999999,54.95,48.315788269043,47.2299270629883,683.379577636719,664.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,663.0999999999999,71.1371428571428,76.70857142857139,45.999999999999986,50928.6,47243.7,50865.52971428567,47171.03142857139
2021-04-18T09:04:00.0,71.0,71.1,46.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,659.8,71.09142857142852,76.42571428571425,45.999999999999986,50347.600000000006,46854.899999999994,50425.686285714255,46906.12457142854,71.0,71.1,46.0,76.45,55.1,48.315788269043,47.2299270629883,683.379577636719,659.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,660.0999999999999,71.11285714285711,76.45857142857139,45.999999999999986,50380.55,46854.899999999994,50470.312857142824,46941.6034285714
