time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T09:06:00.0,71.0,71.1,46.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,75.89999999999996,45.999999999999986,50018.100000000006,46854.899999999994,49835.939999999966,46684.25999999996,71.0,71.1,46.0,76.1,54.95,48.315788269043,47.2299270629883,683.379577636719,657.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,657.1999999999999,71.09999999999995,76.0528571428571,45.999999999999986,50035.45,46748.25,49982.02942857139,46726.91999999996
2021-04-18T09:08:00.0,71.0,71.1,46.0,77.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,654.7999999999998,71.09999999999995,77.4428571428571,45.999999999999986,50542.200000000004,46428.299999999996,50709.582857142814,46556.279999999955,71.0,71.1,46.0,76.7,54.849999999999994,48.315788269043,47.2299270629883,683.379577636719,654.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,655.0999999999999,71.09999999999995,76.80285714285709,45.999999999999986,50199.100000000006,46534.95,50313.359714285674,46577.60999999996
2021-04-18T09:10:00.0,71.0,71.1,46.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.19142857142853,45.999999999999986,51717.6,46428.299999999996,51902.06228571425,46598.93999999996,71.0,71.1,46.0,79.1,54.95,48.315788269043,47.2299270629883,683.379577636719,653.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,655.3999999999999,71.09999999999995,79.00571428571425,45.999999999999986,51652.3,46428.299999999996,51780.34514285711,46598.93999999996
2021-04-18T09:12:00.0,71.0,71.1,46.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.7999999999998,71.09142857142852,77.55999999999996,45.999999999999986,50840.0,46641.6,51018.967999999964,46763.94171428567,71.0,71.1,46.0,78.0,54.85,48.315788269043,47.2299270629883,683.379577636719,659.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,657.1999999999998,71.09571428571424,78.02999999999996,45.999999999999986,51403.5,46854.899999999994,51281.03399999996,46724.10085714281
2021-04-18T09:14:00.0,71.0,71.2,46.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.1999999999998,71.14857142857139,76.25714285714281,45.999999999999986,50281.7,46920.8,50116.19428571424,46758.841142857105,71.0,71.15,46.0,76.55,54.95,48.315788269043,47.2299270629883,683.379577636719,659.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,657.4999999999999,71.14142857142853,76.51142857142852,45.999999999999986,50446.45,46887.85,50306.34057142853,46775.48714285711
2021-04-18T09:16:00.0,71.0,71.1,46.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,658.3999999999999,71.09142857142852,77.63428571428565,45.999999999999986,51138.399999999994,46854.899999999994,51114.41371428566,46806.59657142853,71.0,71.1,46.0,76.94999999999999,55.15,48.315788269043,47.2299270629883,683.379577636719,656.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,658.0999999999999,71.11285714285711,77.04857142857136,45.999999999999986,50481.149999999994,46641.59999999999,50705.840571428525,46799.36485714282
2021-04-18T09:18:00.0,71.0,71.1,46.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.7999999999998,71.09999999999995,79.26571428571424,46.39999999999999,52496.6,47068.2,52378.783999999956,46982.879999999954,71.0,71.1,46.0,79.19999999999999,55.3,48.315788269043,47.2299270629883,683.379577636719,660.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,659.8999999999999,71.09999999999995,79.10142857142853,46.29999999999999,52311.75,46961.549999999996,52199.18057142853,46918.889999999956
2021-04-18T09:20:00.0,71.0,71.1,47.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.1999999999998,71.09999999999995,77.83428571428567,46.79999999999999,51503.6,47068.2,51386.19542857139,46940.21999999996,71.0,71.1,47.0,78.19999999999999,55.150000000000006,48.315788269043,47.2299270629883,683.379577636719,662.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,660.1999999999998,71.09999999999995,78.23857142857138,46.69999999999999,51768.399999999994,47068.2,51653.10485714281,46940.21999999996
2021-04-18T09:22:00.0,71.0,71.1,47.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.09142857142852,76.7428571428571,46.99999999999999,50545.3,46854.899999999994,50481.4514285714,46763.94171428568,71.0,71.1,47.0,76.95,55.150000000000006,48.315788269043,47.2299270629883,683.379577636719,657.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,658.3999999999999,71.09571428571424,76.95857142857139,46.99999999999999,50594.25,46748.25,50669.65285714283,46809.42085714282
2021-04-18T09:24:00.0,71.0,71.2,47.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.14857142857139,76.23142857142852,46.99999999999999,50052.799999999996,46707.200000000004,50145.03371428568,46801.53028571425,71.0,71.15,47.0,76.4,55.05,48.315788269043,47.2299270629883,683.379577636719,656.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,657.4999999999999,71.14142857142853,76.35285714285709,46.99999999999999,50118.399999999994,46674.4,50201.9671428571,46775.49142857139
2021-04-18T09:26:00.0,71.0,71.1,47.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09142857142852,76.81142857142854,46.99999999999999,50545.3,46854.899999999994,50434.38399999997,46678.63199999996,71.0,71.1,47.0,76.4,55.3,48.315788269043,47.2299270629883,683.379577636719,659.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,656.5999999999999,71.11285714285711,76.48571428571424,46.99999999999999,50347.6,46854.899999999994,50220.51999999997,46692.70199999997
2021-04-18T09:28:00.0,71.0,71.1,47.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.31428571428569,46.99999999999999,52086.4,46641.6,51982.58285714283,46598.93999999996,71.0,71.1,47.0,78.80000000000001,55.05,48.315788269043,47.2299270629883,683.379577636719,654.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,655.6999999999998,71.09999999999995,78.74428571428568,46.99999999999999,51575.5,46534.95,51632.45714285711,46620.26999999996
2021-04-18T09:30:00.0,71.0,71.1,47.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,78.40285714285709,47.39999999999999,51364.799999999996,46641.6,51479.315999999955,46684.25999999996,71.0,71.1,47.0,78.85,54.85,48.315788269043,47.2299270629883,683.379577636719,654.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,655.9999999999999,71.09999999999995,78.85428571428567,47.29999999999999,51606.5,46534.95,51728.140571428536,46641.59999999996
2021-04-18T09:32:00.0,71.0,71.1,48.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09142857142852,76.42571428571425,47.79999999999999,50347.600000000006,46854.899999999994,50181.12399999997,46678.63199999996,71.0,71.1,48.0,76.85,54.45,48.315788269043,47.2299270629883,683.379577636719,659.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,656.2999999999998,71.09571428571424,76.84571428571425,47.69999999999999,50644.15,46854.899999999994,50433.71628571425,46660.11599999996
2021-04-18T09:34:00.0,71.0,71.2,48.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.14857142857139,76.3628571428571,47.99999999999999,49987.200000000004,46707.200000000004,50139.85199999996,46716.151999999965,71.0,71.15,48.0,76.1,54.65,48.315788269043,47.2299270629883,683.379577636719,654.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,656.5999999999999,71.14142857142853,76.15571428571425,47.99999999999999,49807.600000000006,46567.75,50003.84199999997,46711.46199999997
2021-04-18T09:36:00.0,71.0,71.1,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09142857142852,79.11999999999995,47.99999999999999,52258.7,46854.899999999994,51855.247999999956,46593.32228571425,71.0,71.1,48.0,78.5,55.15,48.315788269043,47.2299270629883,683.379577636719,657.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,655.3999999999999,71.11285714285711,78.42285714285708,47.99999999999999,51614.95,46748.25,51398.340571428525,46607.36657142853
2021-04-18T09:38:00.0,71.0,71.1,48.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,653.5999999999999,71.13428571428568,78.89999999999995,47.99999999999999,51521.700000000004,46428.299999999996,51569.03999999996,46493.36914285712,71.0,71.1,48.0,79.2,55.45,48.315788269043,47.2299270629883,683.379577636719,653.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,654.4999999999999,71.11285714285711,79.20428571428567,47.99999999999999,51717.600000000006,46428.299999999996,51839.47885714282,46543.34571428568
2021-04-18T09:40:00.0,71.0,71.1,48.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,647.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,654.1999999999998,71.13428571428568,77.29999999999995,47.99999999999999,50013.1,46001.7,50569.65999999995,46536.04971428568,71.0,71.15,48.0,77.65,55.35,48.315788269043,47.2299270629883,683.379577636719,651.5,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,653.5999999999999,71.14142857142853,77.67142857142852,47.99999999999999,50590.55,46354.45,50765.82285714281,46498.03342857139
2021-04-18T09:42:00.0,71.0,71.1,48.0,76.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.8,71.13428571428568,76.49142857142851,47.99999999999999,50413.5,46854.899999999994,50086.58742857139,46578.730285714264,71.0,71.1,48.0,76.65,54.95,48.315788269043,47.2299270629883,683.379577636719,657.5,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,654.8,71.1085714285714,76.64999999999995,47.99999999999999,50397.149999999994,46748.25,50190.419999999955,46561.89257142854
2021-04-18T09:44:00.0,71.0,71.1,48.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999999,71.13428571428568,76.16571428571423,47.99999999999999,49987.200000000004,46641.6,49964.70857142853,46664.0914285714,71.0,71.15,48.0,76.25,54.8,48.315788269043,47.2299270629883,683.379577636719,656.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,655.9999999999999,71.14142857142853,76.2371428571428,47.99999999999999,50020.0,46674.4,50011.56571428567,46668.777142857114
2021-04-18T09:46:00.0,71.0,71.1,48.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09999999999995,76.47999999999995,47.99999999999999,50052.799999999996,46641.6,50170.87999999995,46641.599999999955,71.0,71.1,48.0,76.19999999999999,55.05,48.315788269043,47.2299270629883,683.379577636719,654.5,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,655.9999999999998,71.09571428571424,76.25999999999996,47.99999999999999,49873.049999999996,46534.95,50026.559999999954,46638.78857142852
2021-04-18T09:48:00.0,71.0,71.1,48.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.10857142857138,79.31142857142854,47.99999999999999,52152.0,46641.6,52075.88399999997,46689.88799999996,71.0,71.1,48.0,78.65,55.25,48.315788269043,47.2299270629883,683.379577636719,657.5,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,656.2999999999998,71.10428571428567,78.58142857142853,47.99999999999999,51711.1,46748.25,51573.21057142853,46665.74399999996
2021-04-18T09:50:00.0,71.0,71.0,48.0,78.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.05142857142852,78.90857142857138,47.99999999999999,51758.4,46576.0,51811.36799999996,46652.36799999996,71.0,71.05,48.0,79.30000000000001,55.150000000000006,48.315788269043,47.2299270629883,683.379577636719,656.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,656.8999999999999,71.05857142857138,79.29571428571424,47.99999999999999,52020.8,46608.8,52089.47085714282,46678.37771428567
2021-04-18T09:52:00.0,71.0,71.1,48.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,76.99999999999996,47.99999999999999,50512.0,46641.6,50558.19999999997,46684.25999999996,71.0,71.1,48.0,77.4,54.8,48.315788269043,47.2299270629883,683.379577636719,657.5,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,656.2999999999998,71.08285714285711,77.42571428571424,47.99999999999999,50891.1,46748.25,50814.36857142853,46651.68428571425
2021-04-18T09:54:00.0,71.0,71.2,48.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.7999999999998,71.14857142857139,76.29142857142853,48.19999999999999,50281.7,46920.8,49955.62742857139,46588.08457142853,71.0,71.15,48.0,76.4,54.85,48.315788269043,47.2299270629883,683.379577636719,656.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,655.3999999999999,71.14142857142853,76.40428571428566,48.099999999999994,50118.1,46674.55,50075.43657142853,46626.08799999996
2021-04-18T09:56:00.0,71.0,71.1,49.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09142857142852,76.01428571428568,48.19999999999999,49693.299999999996,46428.299999999996,49819.76285714282,46593.32228571425,71.0,71.1,48.5,76.15,54.9,48.315788269043,47.2299270629883,683.379577636719,653.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,655.0999999999999,71.11285714285711,76.10285714285709,48.19999999999999,49725.95,46428.299999999996,49854.95514285711,46586.02628571425
2021-04-18T09:58:00.0,71.0,71.1,48.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,76.96857142857138,48.19999999999999,50446.4,46641.6,50445.20171428567,46598.93999999996,71.0,71.1,48.0,76.45,54.900000000000006,48.315788269043,47.2299270629883,683.379577636719,656.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,655.0999999999999,71.09999999999995,76.53999999999995,48.19999999999999,50151.2,46641.6,50141.48257142853,46577.60999999996
2021-04-18T10:00:00.0,71.0,71.1,48.0,79.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.06571428571425,79.5628571428571,48.39999999999999,52283.200000000004,46641.6,52240.971999999965,46661.74799999997,71.0,71.1,48.0,79.1,55.15,48.315788269043,47.2299270629883,683.379577636719,656.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,656.5999999999999,71.08714285714282,79.02714285714282,48.29999999999999,51889.600000000006,46641.6,51889.221999999965,46675.81799999997
2021-04-18T10:02:00.0,71.0,71.1,49.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,656.5999999999999,71.06571428571425,78.56857142857139,48.79999999999999,51496.0,46641.6,51588.12399999997,46661.74799999997,71.0,71.05,49.0,79.0,55.0,48.315788269043,47.2465934753418,683.4795532226565,657.5,84.9473648071289,84.9089241027832,0.0180000010877848,47.2465934753418,0.0,656.5999999999999,71.05857142857138,79.02571428571424,48.69999999999999,51943.25,46715.3,51888.28399999997,46657.05799999996
2021-04-18T10:04:00.0,71.0,71.1,49.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,655.9999999999998,71.07428571428568,76.54285714285709,48.999999999999986,50184.0,46641.6,50212.11428571423,46624.73142857139,71.0,71.1,49.0,77.0,54.7,48.315788269043,47.2632598876953,683.579528808594,656.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,656.2999999999998,71.09571428571425,76.99142857142851,48.999999999999986,50512.0,46641.6,50529.609142857094,46660.12371428567
2021-04-18T10:06:00.0,71.0,71.0,49.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2715911865234,683.629516601562,656.0,1000.0,400.0,84.9473648071289,84.9794464111328,0.0180000010877848,47.2715911865234,0.0,true,true,661.7999999999998,70.99142857142853,76.92857142857139,48.999999999999986,50380.799999999996,46576.0,50911.32857142853,46982.12742857139,71.0,71.0,49.0,76.5,54.650000000000006,48.315788269043,47.26742553710935,683.604522705078,656.0,84.9473648071289,84.9672966003418,0.0180000010877848,47.26742553710935,0.0,659.8999999999999,71.00857142857139,76.5728571428571,48.999999999999986,50184.0,46576.0,50531.104285714246,46858.52371428567
2021-04-18T10:08:00.0,71.0,71.0,49.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,669.3999999999999,71.02571428571424,79.07142857142853,48.999999999999986,53460.0,47925.0,52930.41428571424,47544.6131428571,71.0,71.0,49.0,78.75,54.9,48.5263175964355,47.4965896606445,684.979553222656,670.5,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,667.4999999999999,71.00857142857139,78.65142857142853,48.999999999999986,52803.899999999994,47605.5,52500.626571428525,47398.25399999996
2021-04-18T10:10:00.0,71.0,71.1,49.0,77.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.10857142857138,77.9171428571428,48.999999999999986,52582.50000000001,47992.49999999999,52594.071428571384,47998.285714285674,71.0,71.1,49.0,78.35,55.3,48.5263175964355,47.4965896606445,684.979553222656,675.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,674.0999999999999,71.09142857142854,78.37142857142852,48.999999999999986,52886.25,47992.49999999999,52829.7711428571,47922.74742857139
2021-04-18T10:12:00.0,71.0,71.1,49.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.09999999999995,76.40857142857139,48.999999999999986,51570.00000000001,47992.49999999999,51575.78571428568,47992.499999999956,71.0,71.1,49.0,76.7,55.6,48.5263175964355,47.4965896606445,684.979553222656,675.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,674.9999999999999,71.09999999999995,76.69999999999996,48.999999999999986,51772.5,47992.49999999999,51772.49999999996,47992.499999999956
2021-04-18T10:14:00.0,71.0,71.1,49.0,77.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.8,71.06571428571425,77.65999999999995,48.999999999999986,52379.99999999999,47992.49999999999,52327.30799999997,47884.07828571426,71.0,71.1,49.0,77.05,55.4,48.5263175964355,47.4965896606445,684.979553222656,675.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,674.3999999999999,71.08714285714282,77.1228571428571,48.999999999999986,52008.75,47992.49999999999,52011.33257142853,47941.18199999997
2021-04-18T10:16:00.0,71.0,71.1,49.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,669.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.1999999999998,71.06571428571425,79.21428571428567,49.39999999999999,53051.7,47565.899999999994,53327.0571428571,47841.43885714282,71.0,71.05,49.0,79.15,55.05,48.5263175964355,47.4965896606445,684.979553222656,672.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,673.1999999999998,71.05857142857138,79.05142857142852,49.29999999999999,53188.35,47745.45,53217.421714285665,47836.630285714244
2021-04-18T10:18:00.0,71.0,71.1,50.0,77.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.7999999999998,71.09999999999995,77.23428571428566,49.8,52110.0,47992.49999999999,52040.461714285666,47907.17999999996,71.0,71.1,50.0,77.80000000000001,54.6,48.5263175964355,47.4965896606445,684.979553222656,673.5,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,673.4999999999998,71.10428571428567,77.82999999999996,49.699999999999996,52397.4,47885.84999999999,52418.32628571424,47888.7351428571
2021-04-18T10:20:00.0,71.0,71.1,50.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,678.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,679.3999999999999,71.09999999999995,75.87428571428566,49.99999999999999,51460.200000000004,48205.799999999996,51548.98971428567,48305.33999999996,71.0,71.1,50.0,76.1,54.75,48.5263175964355,47.4965896606445,684.979553222656,676.5,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,677.8,71.09999999999995,76.08714285714281,49.99999999999999,51481.350000000006,48099.149999999994,51571.52485714282,48191.57999999996
2021-04-18T10:22:00.0,71.0,71.1,50.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,683.3999999999999,71.09999999999995,77.69142857142852,49.99999999999999,53457.6,48916.799999999996,53094.32228571424,48589.739999999954,71.0,71.1,50.0,76.95,54.650000000000006,48.5263175964355,47.4965896606445,684.979553222656,684.5,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,682.3999999999999,71.09999999999995,77.02714285714282,49.99999999999999,52674.9,48667.95,52563.986571428526,48518.639999999956
2021-04-18T10:24:00.0,71.0,71.1,50.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.5999999999999,71.09999999999995,78.80857142857138,49.99999999999999,53978.0,48703.49999999999,54031.15657142853,48746.15999999996,71.0,71.1,50.0,78.9,54.85,48.5263175964355,47.4965896606445,684.979553222656,685.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,685.1999999999999,71.09999999999995,78.81428571428566,49.99999999999999,54046.5,48703.49999999999,54003.54628571425,48717.71999999996
2021-04-18T10:26:00.0,71.0,71.1,50.0,77.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,686.1999999999998,71.09999999999995,77.02571428571424,49.99999999999999,52745.0,48703.49999999999,52855.0451428571,48788.819999999956,71.0,71.1,50.0,77.45,55.25,48.5263175964355,47.4965896606445,684.979553222656,685.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,685.5999999999999,71.09999999999995,77.47999999999996,49.99999999999999,53053.25,48703.49999999999,53120.015428571394,48746.15999999996
2021-04-18T10:28:00.0,71.0,71.1,50.0,76.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,686.1999999999998,71.13428571428568,76.09999999999997,49.99999999999999,52585.1,49130.1,52219.81999999996,48812.346857142824,71.0,71.1,50.0,76.25,55.45,48.5263175964355,47.4965896606445,684.979553222656,688.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,686.1999999999998,71.11285714285711,76.23714285714281,49.99999999999999,52459.55,48916.799999999996,52313.927428571384,48797.64257142853
2021-04-18T10:30:00.0,71.0,71.1,50.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,688.5999999999999,71.13428571428568,77.6085714285714,49.99999999999999,53155.99999999999,48703.49999999999,53441.262285714256,48983.069142857115,71.0,71.15,50.0,77.0,54.85,48.5263175964355,47.4965896606445,684.979553222656,685.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,687.9999999999999,71.14142857142853,77.05999999999996,49.99999999999999,52745.0,48737.75,53017.60914285711,48945.29857142854
2021-04-18T10:32:00.0,71.0,71.1,50.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,687.9999999999999,71.09999999999995,78.59142857142851,49.99999999999999,54312.6,49130.1,54070.902857142806,48916.79999999996,71.0,71.1,50.0,78.65,54.45,48.5263175964355,47.4965896606445,684.979553222656,691.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,687.9999999999999,71.09571428571424,78.5771428571428,49.99999999999999,54347.15,49130.1,54061.07428571424,48913.85142857139
2021-04-18T10:34:00.0,71.0,71.1,50.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.9999999999999,71.09999999999995,76.93428571428566,49.99999999999999,52676.50000000001,48703.49999999999,52776.919999999955,48774.59999999996,71.0,71.1,50.0,77.35,54.8,48.5263175964355,47.4965896606445,684.979553222656,686.5,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,686.9999999999999,71.09999999999995,77.37571428571424,49.99999999999999,53101.450000000004,48810.149999999994,53157.5571428571,48845.69999999996
2021-04-18T10:36:00.0,71.0,71.1,50.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,681.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.1999999999998,71.09999999999995,75.99999999999994,49.99999999999999,51756.0,48419.1,51999.199999999946,48646.61999999995,71.0,71.1,50.0,76.15,54.95,48.5263175964355,47.4965896606445,684.979553222656,683.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,684.4999999999999,71.09999999999995,76.15857142857138,49.99999999999999,52010.75,48561.299999999996,52130.58971428567,48667.94999999995
2021-04-18T10:38:00.0,71.0,71.1,50.0,75.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.3999999999999,71.07428571428568,75.49999999999996,49.99999999999999,51717.5,48703.49999999999,51747.69999999996,48714.3154285714,71.0,71.1,50.0,75.65,55.2,48.5263175964355,47.4965896606445,684.979553222656,685.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,685.0999999999999,71.09142857142854,75.61571428571423,49.99999999999999,51820.25,48703.49999999999,51804.29114285711,48704.73257142854
2021-04-18T10:40:00.0,71.0,71.0,50.0,77.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5632553100586,685.379516601562,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.5632553100586,0.0,true,true,687.3999999999999,70.96571428571424,77.05999999999996,49.99999999999999,52976.0,48848.0,52971.043999999965,48781.83199999996,71.0,71.0,50.0,76.35,55.6,50.1052627563477,47.550754547119155,685.304504394531,688.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.550754547119155,0.0,687.0999999999999,70.99999999999996,76.43999999999997,49.99999999999999,52528.8,48848.0,52522.10999999997,48784.08971428568
2021-04-18T10:42:00.0,70.5,70.9,50.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.0549163818359,724.329467773437,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.0549163818359,0.0,true,true,689.8,70.9085714285714,78.93999999999994,50.19999999999999,54352.0,48779.200000000004,54452.811999999954,48912.732571428554,70.5,70.9,50.0,78.8,55.3,50.1052627563477,53.879917144775405,723.2794799804685,688.0,85.5789489746094,85.6336975097656,0.0180000010877848,50.879917144775405,0.0,689.4999999999999,70.91285714285712,78.70142857142852,50.099999999999994,54214.399999999994,48779.200000000004,54264.70657142853,48894.413714285685
2021-04-18T10:44:00.0,71.0,71.1,51.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,692.8,71.0828571428571,77.30857142857138,50.599999999999994,53414.299999999996,49130.1,53559.37828571425,49246.20342857139,71.0,71.05,50.5,77.8,54.849999999999994,50.1052627563477,48.29241943359375,689.7544860839845,692.5,85.5789489746094,85.6336975097656,0.0180000010877848,48.29241943359375,0.0,691.8999999999999,71.04142857142853,77.82142857142853,50.49999999999999,53877.25,49202.05,53844.18485714282,49153.60171428567
2021-04-18T10:46:00.0,71.0,71.1,51.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,697.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,693.9999999999999,71.09999999999995,75.89999999999996,50.999999999999986,52902.3,49556.7,52674.59999999996,49343.39999999996,71.0,71.1,51.0,76.15,54.7,50.1052627563477,48.2965850830078,689.779479980469,695.5,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,694.0,71.10428571428567,76.1671428571428,50.89999999999999,52961.950000000004,49450.049999999996,52859.99714285711,49346.37428571425
2021-04-18T10:48:00.0,71.0,71.1,51.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,694.5999999999999,71.11714285714281,75.72571428571425,50.999999999999986,52535.8,49343.399999999994,52599.08114285711,49397.96742857139,71.0,71.1,51.0,75.7,55.25,50.1052627563477,48.2965850830078,689.779479980469,694.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,694.5999999999999,71.10857142857138,75.7128571428571,50.999999999999986,52535.8,49343.399999999994,52590.15057142854,49392.01371428568
2021-04-18T10:50:00.0,70.5,70.9,51.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.5799102783203,727.479431152344,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,54.5799102783203,0.0,true,true,693.9999999999999,70.97714285714282,75.71999999999994,50.999999999999986,52466.399999999994,49204.600000000006,52549.67999999995,49258.137142857115,70.75,71.0,51.0,75.69999999999999,55.400000000000006,50.1052627563477,51.43824768066405,708.6294555664065,694.0,85.5789489746094,85.6336975097656,0.0180000010877848,51.43824768066405,0.0,694.3,71.0085714285714,75.69142857142853,50.999999999999986,52535.799999999996,49274.0,52552.55028571424,49301.260571428546
2021-04-18T10:52:00.0,71.0,71.0,51.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.8882522583008,693.329467773437,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.8882522583008,0.0,true,true,693.3999999999999,70.99999999999996,77.72571428571425,51.19999999999999,53690.700000000004,49061.0,53895.01028571425,49231.39999999996,71.0,71.0,51.0,77.0,54.849999999999994,50.1052627563477,48.85074996948245,693.1044616699215,694.0,85.5789489746094,85.6336975097656,0.0180000010877848,51.8549156188965,0.0,693.3999999999999,70.9785714285714,77.04714285714282,51.09999999999999,53435.9,49274.0,53424.48885714282,49216.54142857139
2021-04-18T10:54:00.0,71.0,71.1,52.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.3999999999999,71.07428571428568,78.30857142857138,51.59999999999999,54340.2,49343.399999999994,54299.16342857139,49282.90971428568,71.0,71.05,51.5,78.55,54.5,50.1052627563477,48.98825073242185,693.929473876953,692.5,85.5789489746094,85.6336975097656,0.0180000010877848,48.98825073242185,0.0,693.6999999999998,71.04999999999995,78.45571428571424,51.499999999999986,54395.5,49202.2,54424.7731428571,49287.37771428568
2021-04-18T10:56:00.0,71.0,71.1,52.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.9999999999999,71.07428571428568,76.3828571428571,51.99999999999999,53021.600000000006,49343.399999999994,53009.70285714282,49325.55428571425,71.0,71.1,52.0,76.80000000000001,54.45,50.1052627563477,49.029914855957,694.179443359375,695.5,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,693.9999999999999,71.09571428571425,76.83428571428567,51.89999999999999,53415.0,49450.049999999996,53322.994285714245,49340.42571428568
2021-04-18T10:58:00.0,71.0,71.0,52.0,75.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0465850830078,694.279479980469,691.0,1000.0,400.0,85.5789489746094,85.6486968994141,0.0180000010877848,49.0465850830078,0.0,true,true,691.5999999999999,71.03428571428567,75.53428571428569,51.99999999999999,52170.5,49061.0,52239.51199999997,49127.31199999996,71.0,71.0,52.0,75.65,54.55,50.1052627563477,49.0382499694824,694.229461669922,692.5,85.5789489746094,85.64119720458984,0.0180000010877848,49.0382499694824,0.0,692.4999999999999,71.02571428571424,75.67142857142854,51.99999999999999,52387.85,49167.5,52402.58771428568,49185.299428571394
2021-04-18T11:00:00.0,70.5,70.9,52.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.2215805053711,731.329467773438,688.0,1000.0,400.0,85.5789489746094,85.9796142578125,0.0180000010877848,55.2215805053711,0.0,true,true,694.7999999999998,70.95142857142854,75.59714285714281,51.99999999999999,51875.200000000004,48779.200000000004,52524.89485714281,49297.05257142853,70.75,71.0,52.0,75.45,54.849999999999994,51.9473686218262,52.13408279418945,712.8044738769535,689.5,85.5789489746094,85.81415557861331,0.0180000010877848,52.13408279418945,0.0,693.8,70.98714285714283,75.46714285714282,51.99999999999999,52022.850000000006,48954.65,52359.23371428568,49250.84399999997
2021-04-18T11:02:00.0,70.5,71.0,52.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.7882461547851,734.7294921875,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,55.7882461547851,0.0,true,true,699.1999999999998,70.93142857142853,78.74571428571423,51.99999999999999,55334.399999999994,49984.0,55059.00342857138,49595.25485714281,70.5,70.95,52.0,77.65,55.0,53.7894744873047,55.650745391845646,733.904479980469,702.0,86.2105255126953,86.1659469604492,0.0180000010877848,55.65491104125975,0.0,697.8999999999999,70.92428571428567,77.70142857142852,51.99999999999999,54512.2,49807.0,54229.18457142853,49498.06828571425
2021-04-18T11:04:00.0,71.0,71.1,52.0,81.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,703.7999999999997,71.03999999999996,81.23142857142852,52.19999999999999,57235.2,50054.399999999994,57170.67942857137,49997.951999999954,70.75,71.0,52.0,81.05,55.55,53.7894744873047,53.13824462890625,700.8294677734375,702.0,86.2105255126953,86.1659469604492,0.0180000010877848,53.13824462890625,0.0,703.3999999999997,71.01285714285711,80.9171428571428,52.099999999999994,56897.6,49842.2,56917.24399999995,49950.45457142853
2021-04-18T11:06:00.0,71.0,71.1,53.0,79.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,703.7999999999997,71.0828571428571,79.27714285714282,52.599999999999994,55756.8,50054.399999999994,55795.253142857095,50028.114857142806,71.0,71.1,52.5,79.80000000000001,55.7,53.7894744873047,50.2465744018555,701.479431152344,705.5,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,703.3999999999997,71.09999999999995,79.85571428571424,52.49999999999999,56299.8,50161.049999999996,56170.27799999995,50011.73314285709
2021-04-18T11:08:00.0,71.0,71.3,53.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,699.1999999999998,71.2571428571428,77.95428571428567,52.99999999999999,54771.2,50195.2,54505.63657142853,49822.99428571423,71.0,71.19999999999999,53.0,78.1,55.5,53.7894744873047,50.2465744018555,701.479431152344,702.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,700.7999999999998,71.20428571428565,78.1085714285714,52.89999999999999,54825.600000000006,49982.59999999999,54738.73371428567,49899.8788571428
2021-04-18T11:10:00.0,71.0,71.2,53.0,81.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,695.3999999999999,71.21714285714282,80.78571428571425,52.99999999999999,55971.0,49199.200000000004,56178.38571428568,49524.4011428571,71.0,71.25,53.0,79.9,55.1,53.7894744873047,50.2465744018555,701.479431152344,694.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,696.2999999999998,71.25428571428567,79.89142857142853,52.99999999999999,55447.3,49447.65,55627.596857142824,49614.39257142853
2021-04-18T11:12:00.0,71.0,71.3,53.0,80.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,688.3999999999999,71.27428571428567,80.75142857142853,52.599999999999994,55763.700000000004,49268.299999999996,55589.28342857139,49065.21828571425,71.0,71.25,53.0,81.2,54.5,53.7894744873047,50.2465744018555,701.479431152344,692.5,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,689.9999999999999,71.24571428571424,81.15714285714282,52.69999999999999,56231.75,49340.55,55999.077714285675,49159.49714285711
2021-04-18T11:14:00.0,71.0,71.3,52.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.1999999999998,71.29999999999995,78.51428571428566,52.19999999999999,53526.6,48555.299999999996,53640.95999999995,48712.15999999995,71.0,71.3,52.0,79.0,54.2,53.7894744873047,50.2465744018555,701.479431152344,683.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,684.7999999999998,71.30428571428567,79.01285714285709,52.29999999999999,53957.8,48697.899999999994,54108.802285714235,48829.181714285674
2021-04-18T11:16:00.0,71.0,71.3,52.0,77.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.8,71.29999999999995,77.45714285714281,51.99999999999999,52545.0,48341.4,52655.36571428568,48469.73999999997,71.0,71.3,52.0,77.65,54.150000000000006,53.7894744873047,50.2465744018555,701.479431152344,679.5,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,680.4999999999999,71.29999999999995,77.64571428571423,51.99999999999999,52763.399999999994,48448.35,52838.04057142853,48519.649999999965
2021-04-18T11:18:00.0,71.0,71.3,52.0,79.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,678.5999999999999,71.31714285714281,79.35142857142853,52.19999999999999,53765.4,48341.4,53847.87942857139,48395.81314285711,71.0,71.3,52.0,78.55,54.150000000000006,53.7894744873047,50.2465744018555,701.479431152344,679.5,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,678.5999999999999,71.30857142857138,78.64428571428567,52.099999999999994,53373.6,48448.35,53368.01228571425,48389.996571428535
2021-04-18T11:20:00.0,71.0,71.1,53.0,81.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.9999999999999,71.16857142857138,81.19714285714281,52.599999999999994,55365.299999999996,48419.1,55214.0571428571,48394.62857142853,71.0,71.19999999999999,52.5,81.15,54.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,679.5999999999999,71.20428571428567,81.02571428571424,52.49999999999999,55020.149999999994,48273.3,55065.14399999996,48390.418285714244
2021-04-18T11:22:00.0,71.0,71.3,53.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.1999999999998,71.2828571428571,79.30857142857138,52.99999999999999,54320.5,48840.5,54024.99885714281,48557.882285714244,71.0,71.25,53.0,79.8,54.849999999999994,53.7894744873047,50.2465744018555,701.479431152344,683.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,680.8999999999999,71.2328571428571,79.85142857142853,52.89999999999999,54502.399999999994,48663.850000000006,54370.67485714282,48502.46742857139
2021-04-18T11:24:00.0,71.0,71.3,53.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,78.03428571428567,52.99999999999999,52884.0,48341.4,53328.630857142816,48726.41999999996,71.0,71.3,53.0,78.25,55.05,53.7894744873047,50.2465744018555,701.479431152344,679.5,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,682.6999999999998,71.30428571428567,78.24142857142854,52.99999999999999,53171.25,48448.35,53415.27828571425,48679.43285714282
