time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T13:46:00.0,71.0,70.9,58.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,691.1999999999998,70.93428571428568,79.3285714285714,57.599999999999994,54457.5,48566.50000000001,54831.90857142853,49029.778285714245,71.0,71.0,58.0,78.65,54.95,51.5789489746094,49.9799118041992,699.879455566406,686.5,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,690.1999999999998,70.99142857142853,78.59428571428568,57.69999999999999,53991.95,48741.65,54246.51028571425,48998.226857142814
2021-04-18T13:48:00.0,71.0,71.1,57.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,696.9999999999998,71.04857142857138,78.63428571428567,57.19999999999999,55334.399999999994,50054.399999999994,54808.09714285709,49520.85428571423,70.75,71.0,57.0,79.15,54.8,51.5789489746094,53.3132438659668,719.8794555664065,696.0,86.8421020507812,86.99567794799805,0.0180000010877848,53.3132438659668,0.0,695.3999999999999,70.99142857142853,79.12857142857138,57.29999999999999,55084.0,49416.8,55025.21771428567,49367.53085714281
2021-04-18T13:50:00.0,71.0,71.1,57.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.5999999999998,71.09999999999995,76.41428571428565,56.999999999999986,53856.0,50054.399999999994,53841.50571428565,50097.059999999954,71.0,71.1,57.0,76.9,54.650000000000006,51.5789489746094,50.4549102783203,702.729431152344,704.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,702.6999999999998,71.10857142857138,76.89142857142852,56.999999999999986,54137.6,50054.399999999994,54030.700285714236,49967.976857142814
2021-04-18T13:52:00.0,71.0,71.1,57.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.3999999999999,71.09999999999995,77.15428571428566,56.79999999999998,54439.0,50267.7,54347.47885714281,50082.83999999995,71.0,71.1,57.0,76.55,55.3,51.5789489746094,50.4549102783203,702.729431152344,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,704.0999999999999,71.09999999999995,76.67428571428567,56.899999999999984,54006.7,50161.049999999996,53986.50857142852,50061.50999999995
2021-04-18T13:54:00.0,71.0,71.1,56.0,80.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.9999999999998,71.09999999999995,79.91142857142853,56.39999999999999,56630.7,50267.7,56337.5571428571,50125.49999999995,71.0,71.1,56.5,79.55,55.9,51.5789489746094,50.4549102783203,702.729431152344,703.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,704.9999999999998,71.09999999999995,79.40857142857138,56.499999999999986,55965.35,50018.84999999999,55983.04285714281,50125.499999999956
2021-04-18T13:56:00.0,71.0,71.1,56.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,705.7999999999998,71.09142857142852,78.19999999999996,56.39999999999999,55052.8,50054.399999999994,55193.55999999996,50176.33028571424,71.0,71.1,56.0,78.80000000000001,55.0,51.5789489746094,50.4715805053711,702.829467773437,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,705.0999999999999,71.09571428571424,78.83428571428567,56.39999999999999,55594.3,50161.049999999996,55585.61085714282,50129.5851428571
2021-04-18T13:58:00.0,71.0,71.2,57.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,703.7999999999998,71.14857142857139,76.33428571428567,56.79999999999998,53944.1,50338.4,53724.070285714246,50074.36457142853,71.0,71.15,57.0,76.65,54.8,51.5789489746094,50.4715805053711,702.829467773437,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,704.0999999999999,71.14142857142853,76.6671428571428,56.69999999999999,54076.05,50196.399999999994,53981.4351428571,50090.67771428567
2021-04-18T14:00:00.0,71.0,71.1,57.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,702.1999999999998,71.06571428571425,78.00857142857137,56.999999999999986,54912.0,50054.399999999994,54777.61885714281,49902.34457142853,71.0,71.1,57.0,77.3,55.099999999999994,51.5789489746094,50.4715805053711,702.829467773437,702.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,702.5999999999999,71.10428571428568,77.35571428571424,56.999999999999986,54266.0,49912.2,54349.86371428567,49957.886571428535
2021-04-18T14:02:00.0,71.0,71.0,57.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,703.5999999999999,71.00857142857139,79.55714285714281,56.999999999999986,55719.99999999999,49700.0,55976.40571428567,49961.63085714282,71.0,71.0,57.0,79.5,55.05,51.5789489746094,50.4715805053711,702.829467773437,700.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,702.5999999999999,71.0128571428571,79.41857142857138,56.999999999999986,55650.0,49700.0,55799.626857142815,49893.62914285711
2021-04-18T14:04:00.0,71.0,71.2,57.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.9999999999999,71.15714285714282,77.73428571428566,56.59999999999999,55167.0,50552.0,54802.67142857138,50165.785714285674,71.0,71.15,57.0,78.25,55.35,51.5789489746094,50.4715805053711,702.829467773437,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,704.5999999999999,71.13285714285709,78.27571428571423,56.69999999999999,55321.1,50303.2,55152.85171428567,50120.22085714281
2021-04-18T14:06:00.0,71.0,71.1,56.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,706.3999999999999,71.09142857142852,76.31142857142852,56.19999999999999,53644.8,50054.399999999994,53906.393142857094,50218.9851428571,71.0,71.1,56.0,76.5,54.55,51.5789489746094,50.4715805053711,702.829467773437,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,706.0999999999999,71.11285714285711,76.5171428571428,56.29999999999999,53971.2,50161.049999999996,54028.692857142814,50212.78199999996
2021-04-18T14:08:00.0,71.0,71.1,56.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4882431030273,702.929443359375,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4882431030273,0.0,true,true,705.7999999999998,71.09999999999995,78.4971428571428,55.999999999999986,55570.2,50267.7,55403.283428571376,50182.379999999954,71.0,71.1,56.0,77.75,54.15,51.5789489746094,50.479911804199205,702.879455566406,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.479911804199205,0.0,705.7999999999998,71.09999999999995,77.76285714285709,55.999999999999986,54853.9,50161.049999999996,54885.02457142853,50182.379999999954
2021-04-18T14:10:00.0,71.0,71.1,56.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,79.01714285714282,55.999999999999986,55853.0,50267.7,55817.70971428567,50225.03999999996,71.0,71.1,56.0,79.25,54.900000000000006,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.0999999999999,71.09999999999995,79.19428571428567,55.999999999999986,56029.75,50267.7,55919.031999999956,50203.709999999955
2021-04-18T14:12:00.0,71.0,71.1,56.0,77.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.09142857142852,77.1228571428571,55.999999999999986,54580.4,50267.7,54433.31257142853,50176.33028571424,71.0,71.1,56.0,77.6,55.5,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.0999999999999,71.09571428571424,77.59142857142852,55.999999999999986,54746.2,50161.049999999996,54787.44828571424,50200.685142857095
2021-04-18T14:14:00.0,71.0,71.2,56.0,77.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.14857142857139,77.24571428571423,56.39999999999999,54278.399999999994,50124.8,54659.06742857138,50344.729142857104,71.0,71.15,56.0,76.85,55.75,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.9999999999999,71.14142857142853,76.9571428571428,56.29999999999999,54217.299999999996,50196.25,54408.8731428571,50296.994285714245
2021-04-18T14:16:00.0,71.0,71.1,57.0,80.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.09142857142852,79.89428571428567,56.79999999999998,56870.99999999999,50480.99999999999,56581.1331428571,50346.94971428566,71.0,71.1,57.0,79.44999999999999,55.7,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.1999999999998,71.11285714285711,79.33428571428567,56.69999999999999,56409.5,50480.99999999999,56184.541142857095,50362.12542857138
2021-04-18T14:18:00.0,71.0,71.1,57.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.15999999999994,78.70857142857139,57.39999999999999,55640.9,50267.7,55694.18514285711,50352.81599999995,71.0,71.1,57.0,79.2,55.3,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.1999999999998,71.12142857142851,79.22999999999996,57.29999999999999,56113.95,50374.34999999999,56110.998857142826,50368.17257142853
2021-04-18T14:20:00.0,71.0,71.2,58.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.2428571428571,76.74857142857138,57.79999999999999,54067.2,50124.8,54307.2891428571,50411.44571428568,71.0,71.25,58.0,77.19999999999999,55.05,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.2999999999998,71.2328571428571,77.17857142857139,57.69999999999999,54465.2,50266.95,54588.27457142853,50383.00285714281
2021-04-18T14:22:00.0,71.0,71.2,58.0,77.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.19999999999996,77.95999999999995,58.39999999999999,55542.700000000004,50765.6,55351.59999999995,50551.999999999956,71.0,71.2,58.0,77.25,55.2,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.0999999999998,71.19571428571425,77.36571428571423,58.29999999999999,54849.45,50552.0,54860.5628571428,50484.88485714281
2021-04-18T14:24:00.0,71.0,71.2,59.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.16571428571424,79.83999999999995,58.79999999999999,57208.4,50979.200000000004,57021.727999999945,50826.5531428571,71.0,71.2,59.0,79.75,55.05,51.5789489746094,50.5049133300781,703.029479980469,713.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,713.2999999999998,71.18714285714282,79.63428571428567,58.69999999999999,56862.2,50765.600000000006,56803.321142857094,50777.76971428568
2021-04-18T14:26:00.0,71.0,71.2,59.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.9999999999998,71.19142857142853,77.73999999999995,58.999999999999986,55704.799999999996,50979.200000000004,55661.839999999946,50973.06285714281,71.0,71.15,59.0,78.4,54.75,51.5789489746094,50.5049133300781,703.029479980469,716.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,715.3999999999999,71.16714285714282,78.39571428571423,58.999999999999986,56134.399999999994,50943.4,56083.900571428516,50912.988571428534
2021-04-18T14:28:00.0,71.0,71.3,59.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.8,71.32571428571424,76.33999999999996,58.999999999999986,54702.4,51050.799999999996,54567.831999999966,50983.62057142854,71.0,71.3,59.0,76.5,54.9,51.5789489746094,50.5049133300781,703.029479980469,716.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,715.0999999999999,71.30428571428567,76.52571428571423,58.999999999999986,54774.0,51050.799999999996,54723.593999999954,50989.68828571425
2021-04-18T14:30:00.0,71.0,71.1,59.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.3999999999999,71.15142857142851,78.45714285714283,58.999999999999986,55970.5,50694.299999999996,56128.23999999997,50901.731999999945,71.0,71.19999999999999,59.0,77.7,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,715.3999999999999,71.19999999999995,77.75999999999996,58.999999999999986,55400.100000000006,50765.6,55629.503999999964,50936.47999999995
2021-04-18T14:32:00.0,71.0,71.1,59.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.09142857142852,79.45714285714283,58.999999999999986,56922.0,50907.6,56748.29142857139,50773.49828571424,71.0,71.1,59.0,79.6,54.7,51.5789489746094,50.5049133300781,703.029479980469,717.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,714.1999999999998,71.08714285714281,79.51428571428568,58.999999999999986,57113.15,51014.25,56789.10285714282,50770.437428571386
2021-04-18T14:34:00.0,71.0,71.2,59.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.1828571428571,77.39142857142853,59.19999999999999,55186.200000000004,50765.6,55272.958285714245,50838.79657142853,71.0,71.15,59.0,77.9,54.75,51.5789489746094,50.5049133300781,703.029479980469,711.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,714.1999999999998,71.15428571428566,77.92999999999995,59.09999999999999,55425.100000000006,50623.299999999996,55657.605999999956,50818.39085714282
2021-04-18T14:36:00.0,71.0,71.1,60.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,719.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,713.5999999999998,71.12571428571424,76.59142857142852,59.59999999999998,55075.399999999994,51120.899999999994,54655.64342857138,50755.309714285664,71.0,71.15,59.5,76.65,55.3,51.5789489746094,50.5049133300781,703.029479980469,716.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,713.5999999999999,71.15428571428566,76.64999999999995,59.499999999999986,54881.25,50943.25,54697.43999999996,50775.69828571424
2021-04-18T14:38:00.0,71.0,71.1,60.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.1999999999998,71.09999999999995,79.03999999999996,59.999999999999986,56160.99999999999,50480.99999999999,56055.16799999996,50424.11999999995,71.0,71.1,60.0,78.19999999999999,55.0,51.5789489746094,50.5049133300781,703.029479980469,711.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.0999999999999,71.09571428571424,78.25999999999996,59.899999999999984,55637.95,50587.649999999994,55571.72399999996,50485.06285714281
2021-04-18T14:40:00.0,71.0,71.1,60.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.8,71.09142857142852,79.61999999999995,59.999999999999986,55968.0,50054.399999999994,56275.41599999996,50247.42171428568,71.0,71.1,60.0,79.85,55.45,51.5789489746094,50.5049133300781,703.029479980469,702.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.0999999999999,71.09571428571424,79.79857142857138,59.999999999999986,56054.0,49912.2,56425.62342857139,50271.78085714282
2021-04-18T14:42:00.0,71.0,71.2,60.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.16571428571424,77.4028571428571,59.999999999999986,54883.0,50552.0,55002.47028571425,50570.356571428536,71.0,71.15,60.0,77.9,55.15,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.3,71.14571428571423,77.9171428571428,59.999999999999986,55309.0,50516.5,55265.96085714282,50463.68114285711
2021-04-18T14:44:00.0,71.0,71.3,60.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.9999999999999,71.2228571428571,76.93999999999996,59.999999999999986,54687.1,50836.9,54858.21999999996,50781.8971428571,71.0,71.25,60.0,76.75,54.95,51.5789489746094,50.5049133300781,703.029479980469,714.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,712.6999999999998,71.23714285714281,76.80571428571423,59.999999999999986,54837.95,50908.05,54739.47285714281,50770.70742857139
2021-04-18T14:46:00.0,71.0,71.1,60.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.1085714285714,79.59714285714281,59.999999999999986,56826.1,50694.299999999996,56561.72971428568,50529.750857142826,71.0,71.1,60.0,78.95,54.849999999999994,51.5789489746094,50.5049133300781,703.029479980469,713.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,711.4999999999999,71.12999999999995,78.88142857142853,59.999999999999986,56291.35,50694.299999999996,56123.49228571425,50609.01428571425
2021-04-18T14:48:00.0,71.0,71.2,60.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.21714285714282,79.16857142857137,60.39999999999999,55923.7,50338.4,56162.184571428515,50521.441142857104,71.0,71.2,60.0,79.55,55.2,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.6999999999998,71.19571428571425,79.53714285714281,60.29999999999999,56241.85,50338.4,56447.62085714281,50527.59199999996
2021-04-18T14:50:00.0,71.0,71.1,61.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.12571428571424,77.23142857142852,60.79999999999998,54883.0,50480.99999999999,54695.29771428567,50371.23085714281,71.0,71.15,61.0,77.69999999999999,55.3,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.4999999999998,71.14999999999995,77.67428571428566,60.69999999999999,55167.0,50516.5,55032.36428571423,50409.782285714246
2021-04-18T14:52:00.0,71.0,71.1,61.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.09999999999995,77.69714285714281,60.999999999999986,54560.0,50054.399999999994,54931.879999999954,50267.69999999996,71.0,71.1,61.0,77.15,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.3,71.09571428571424,77.28714285714281,60.999999999999986,54544.0,50267.7,54665.0731428571,50285.99742857138
2021-04-18T14:54:00.0,71.0,71.1,61.0,80.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,80.01999999999995,60.999999999999986,56701.4,50267.7,56526.12799999995,50225.03999999996,71.0,71.1,61.0,79.80000000000001,54.9,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.9999999999998,71.09999999999995,79.64142857142852,60.999999999999986,56299.5,50161.049999999996,56306.26285714281,50267.69999999995
2021-04-18T14:56:00.0,71.0,71.1,61.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.12571428571424,77.89428571428567,60.999999999999986,54771.2,50054.399999999994,55211.469714285675,50413.90628571424,71.0,71.1,61.0,78.5,54.7,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.1999999999998,71.10857142857138,78.56857142857139,60.999999999999986,55620.399999999994,50374.34999999999,55641.85771428568,50359.10057142853
2021-04-18T14:58:00.0,71.0,71.2,61.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.8,71.25142857142853,76.36857142857139,60.79999999999999,54173.0,50552.0,54130.04342857139,50503.01257142854,71.0,71.2,61.0,76.6,54.5,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.0999999999999,71.20857142857139,76.58285714285711,60.79999999999998,54386.0,50552.0,54304.96828571425,50493.985142857106
2021-04-18T15:00:00.0,71.0,71.1,61.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.15999999999994,79.13142857142853,60.79999999999999,56232.0,50480.99999999999,56183.314285714245,50523.59999999995,71.0,71.19999999999999,60.5,78.1,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.9999999999999,71.19142857142852,78.16857142857138,60.79999999999998,55451.0,50552.0,55499.685714285675,50545.91428571424
2021-04-18T15:02:00.0,71.0,71.1,61.0,80.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.15142857142851,80.15999999999995,60.999999999999986,56870.99999999999,50480.99999999999,56913.599999999955,50517.514285714235,71.0,71.1,61.0,80.4,55.849999999999994,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.9999999999999,71.10857142857137,80.30999999999996,60.899999999999984,57084.0,50480.99999999999,57020.09999999996,50487.08571428567
2021-04-18T15:04:00.0,71.0,71.3,61.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.33428571428567,77.46571428571423,60.999999999999986,55025.0,50623.0,54861.218857142805,50518.9411428571,71.0,71.3,61.0,78.15,54.95,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.4999999999999,71.29142857142853,78.14571428571423,60.999999999999986,55486.5,50623.0,55366.44257142853,50509.964285714246
2021-04-18T15:06:00.0,71.0,71.1,61.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.18571428571424,77.10571428571424,60.999999999999986,54368.3,50267.7,54467.47657142853,50285.58857142853,71.0,71.19999999999999,61.0,76.75,54.7,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.9999999999999,71.2128571428571,76.86571428571425,60.999999999999986,54147.35,50231.45,54343.91599999997,50347.50628571425
2021-04-18T15:08:00.0,71.0,71.1,61.0,80.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.19428571428567,80.39999999999995,60.999999999999986,56812.8,50054.399999999994,56698.07999999995,50206.21028571424,71.0,71.15,61.0,79.80000000000001,55.65,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.1999999999998,71.15428571428566,79.65428571428566,60.999999999999986,56297.55,50196.399999999994,56172.202285714244,50178.00228571424
2021-04-18T15:10:00.0,71.0,71.2,61.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.5999999999998,71.26857142857139,79.21714285714282,61.19999999999999,55756.8,50124.8,55816.39885714281,50215.83542857139,71.0,71.25,61.0,79.75,55.6,51.5789489746094,50.5049133300781,703.029479980469,704.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,704.5999999999998,71.23714285714281,79.79714285714282,61.09999999999999,56144.0,50160.0,56225.06685714281,50193.69085714281
2021-04-18T15:12:00.0,71.0,71.3,62.0,77.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.30857142857138,77.06571428571424,61.59999999999999,54509.7,50409.1,54392.9811428571,50329.58971428567,71.0,71.3,61.5,77.55,54.5,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.4999999999998,71.28714285714281,77.5328571428571,61.499999999999986,54710.85,50302.149999999994,54699.29057142853,50293.08571428567
2021-04-18T15:14:00.0,71.0,71.3,62.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.24857142857138,78.3285714285714,61.999999999999986,55287.4,50409.1,55378.29999999997,50372.73999999996,71.0,71.3,62.0,77.55000000000001,55.3,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.6999999999998,71.2828571428571,77.6828571428571,61.899999999999984,54827.850000000006,50409.1,54898.668857142824,50375.58485714282
2021-04-18T15:16:00.0,71.0,71.1,62.0,80.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.09999999999997,80.47999999999996,61.59999999999999,56984.2,50267.7,56947.647999999965,50310.35999999997,71.0,71.1,62.0,80.4,55.25,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.5999999999999,71.12142857142852,80.24142857142853,61.69999999999999,56842.8,50267.7,56778.83485714282,50325.522857142816
2021-04-18T15:18:00.0,71.0,71.3,61.0,78.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.2828571428571,78.11142857142852,61.39999999999999,55146.0,50409.1,55177.9131428571,50354.210285714245,71.0,71.25,61.0,78.7,54.400000000000006,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.6999999999998,71.24142857142853,78.7771428571428,61.499999999999986,55760.0,50480.55,55672.00657142853,50346.305142857105
2021-04-18T15:20:00.0,71.0,71.3,61.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.30857142857138,76.77999999999996,61.19999999999999,54137.600000000006,50195.2,54191.32399999996,50329.58971428567,71.0,71.3,61.5,77.1,54.7,51.5789489746094,50.5049133300781,703.029479980469,704.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.0999999999999,71.30857142857138,77.02714285714282,61.19999999999999,54278.4,50195.2,54388.939714285676,50350.98228571424
2021-04-18T15:22:00.0,71.0,71.2,61.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.25142857142853,78.09428571428566,60.999999999999986,55146.0,50338.4,55072.090285714236,50246.507428571385,71.0,71.25,61.0,77.35,54.849999999999994,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.1999999999998,71.25857142857139,77.49142857142853,61.09999999999999,54686.45,50373.75,54646.95542857138,50251.54457142853
2021-04-18T15:24:00.0,71.0,71.3,61.0,80.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.27428571428567,80.31428571428567,60.999999999999986,56601.600000000006,50195.2,56685.82285714282,50305.39085714281,71.0,71.3,61.0,80.15,54.8,51.5789489746094,50.5049133300781,703.029479980469,704.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.7999999999998,71.27428571428567,80.01714285714282,60.999999999999986,56425.600000000006,50195.2,56476.09942857138,50305.39085714281
2021-04-18T15:26:00.0,71.0,71.3,61.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.26571428571424,78.63428571428565,60.999999999999986,55570.2,50409.1,55594.43999999994,50384.85999999995,71.0,71.25,61.0,79.1,55.4,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.6999999999998,71.25857142857139,79.1471428571428,60.999999999999986,55923.7,50373.75,55933.13199999995,50358.43457142853
2021-04-18T15:28:00.0,71.0,71.3,61.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.29999999999995,77.09714285714281,60.999999999999986,54580.4,50409.1,54600.196571428525,50494.65999999995,71.0,71.3,61.0,77.5,55.0,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.8999999999999,71.30428571428567,77.4528571428571,60.999999999999986,54909.2,50516.05,54828.770857142816,50476.30257142853
2021-04-18T15:30:00.0,71.0,71.3,61.0,77.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.2828571428571,77.57999999999996,60.59999999999999,54954.00000000001,50623.0,54849.05999999996,50396.97999999996,71.0,71.3,61.0,77.05000000000001,54.4,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.5999999999999,71.29571428571424,77.1828571428571,60.69999999999999,54590.450000000004,50516.05,54614.35142857139,50448.8551428571
2021-04-18T15:32:00.0,71.0,71.1,60.0,80.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999998,71.13428571428568,80.48571428571425,60.399999999999984,56812.8,50054.399999999994,56742.42857142853,50149.67142857139,71.0,71.15,60.0,80.05000000000001,55.15,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.2999999999998,71.1628571428571,79.90428571428569,60.39999999999999,56474.3,50196.399999999994,56356.31828571425,50191.17171428568
2021-04-18T15:34:00.0,71.0,71.3,61.0,79.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,703.7999999999998,71.2828571428571,79.2828571428571,60.59999999999999,55827.2,50195.2,55799.27485714281,50168.874857142815,71.0,71.25,60.5,79.75,55.75,51.5789489746094,50.5049133300781,703.029479980469,702.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,703.7999999999998,71.23714285714281,79.78857142857139,60.499999999999986,55983.6,50017.6,56155.19657142853,50136.7011428571
2021-04-18T15:36:00.0,71.0,71.3,61.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999999,71.29999999999995,77.67428571428567,60.999999999999986,54933.9,50409.1,54760.371428571394,50266.499999999956,71.0,71.3,61.0,78.0,55.349999999999994,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,703.9999999999999,71.30428571428567,78.01714285714282,60.899999999999984,55028.55,50302.149999999994,54923.725714285676,50198.21285714282
2021-04-18T15:38:00.0,71.0,71.3,61.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.7999999999998,71.29999999999995,77.41428571428565,60.999999999999986,54812.0,50623.0,54716.41714285709,50394.83999999996,71.0,71.3,61.0,77.25,54.8,51.5789489746094,50.5049133300781,703.029479980469,705.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.1999999999998,71.29999999999995,77.30999999999995,60.999999999999986,54461.0,50266.5,54596.38457142853,50352.05999999996
2021-04-18T15:40:00.0,71.0,71.3,61.0,80.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29999999999995,79.99428571428567,60.999999999999986,56942.0,50623.0,56795.94285714281,50622.99999999995,71.0,71.3,61.0,79.4,54.45,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.6999999999998,71.29999999999995,79.31428571428566,60.999999999999986,56256.1,50516.05,56210.918285714244,50530.309999999954
2021-04-18T15:42:00.0,71.0,71.3,61.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,79.57428571428566,60.999999999999986,56754.799999999996,50836.9,56449.99828571424,50574.13942857138,71.0,71.3,61.0,79.94999999999999,55.3,51.5789489746094,50.5049133300781,703.029479980469,711.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.3999999999999,71.29571428571424,79.94999999999996,60.999999999999986,56883.899999999994,50729.95,56716.529999999955,50577.17971428567
2021-04-18T15:44:00.0,71.0,71.4,61.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.34857142857139,77.57142857142853,60.79999999999998,54933.9,50479.8,54982.628571428526,50571.86742857139,71.0,71.35,61.0,78.1,55.099999999999994,51.5789489746094,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.0999999999999,71.34142857142854,78.08285714285711,60.899999999999984,55216.7,50444.45,55368.70742857139,50588.20485714282
2021-04-18T15:46:00.0,71.0,71.3,60.0,76.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.29142857142853,77.1228571428571,60.39999999999999,54368.3,50409.1,54525.85999999995,50403.03999999995,71.0,71.3,60.5,76.85,54.25,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.2999999999998,71.3128571428571,76.97428571428567,60.499999999999986,54448.15,50516.05,54443.86771428567,50439.59028571424
2021-04-18T15:48:00.0,71.0,71.3,60.0,80.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999999,71.29999999999995,80.47714285714281,59.999999999999986,56812.8,50195.2,56736.38571428567,50266.499999999956,71.0,71.3,60.0,79.75,55.35,51.5789489746094,50.5049133300781,703.029479980469,705.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.9999999999998,71.29999999999995,79.64285714285711,60.09999999999999,56262.2,50302.149999999994,56227.022857142816,50337.79999999996
2021-04-18T15:50:00.0,71.0,71.3,60.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.5999999999999,71.29999999999995,79.58571428571425,59.999999999999986,55650.0,49910.0,56155.679999999964,50309.27999999996,71.0,71.3,60.0,80.1,55.3,51.5789489746094,50.5049133300781,703.029479980469,703.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.3,71.29999999999995,80.12142857142854,59.999999999999986,56352.45,50159.55,56509.48285714282,50287.889999999956
2021-04-18T15:52:00.0,71.0,71.3,60.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.8,71.32571428571424,77.32571428571424,59.999999999999986,54883.0,50623.0,54653.814857142825,50413.01485714282,71.0,71.3,60.0,77.8,54.55,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.4999999999999,71.30857142857138,77.80428571428567,59.999999999999986,55120.55,50516.05,54968.58428571424,50379.51085714281
2021-04-18T15:54:00.0,71.0,71.4,60.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.38285714285709,77.49999999999994,59.999999999999986,54812.0,50694.00000000001,54931.99999999995,50596.16914285709,71.0,71.4,60.0,77.05000000000001,54.900000000000006,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.7999999999998,71.38285714285709,77.15714285714282,59.999999999999986,54590.15,50586.90000000001,54688.98285714281,50596.16914285709
2021-04-18T15:56:00.0,71.0,71.3,60.0,80.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,80.59428571428566,59.999999999999986,57125.6,50409.1,57173.586285714235,50574.13942857138,71.0,71.3,60.0,80.05,55.45,51.5789489746094,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.7999999999998,71.30857142857138,79.89999999999995,59.999999999999986,56714.3,50516.05,56633.53657142852,50543.5051428571
2021-04-18T15:58:00.0,71.0,71.3,60.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.1999999999998,71.32571428571424,79.28571428571425,59.999999999999986,56469.6,50836.9,56387.999999999956,50726.847999999954,71.0,71.3,60.0,79.80000000000001,55.150000000000006,51.5789489746094,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.5999999999998,71.30857142857138,79.84714285714281,59.999999999999986,56656.2,50623.0,56739.04285714281,50671.88114285709
2021-04-18T16:00:00.0,71.0,71.4,60.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.38285714285709,77.39999999999995,59.999999999999986,55418.4,51122.4,55139.75999999995,50853.147428571385,71.0,71.4,60.0,77.80000000000001,55.0,50.3684196472168,50.5049133300781,703.029479980469,714.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,712.0999999999999,71.38285714285709,77.78714285714281,59.999999999999986,55587.5,51015.3,55392.10828571424,50831.732571428525
2021-04-18T16:02:00.0,71.0,71.3,60.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29142857142853,77.80571428571423,59.999999999999986,55095.99999999999,50623.0,55242.057142857084,50616.914285714236,71.0,71.3,60.0,77.35,55.1,50.2105255126953,50.5049133300781,703.029479980469,710.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.5999999999998,71.30857142857138,77.44428571428566,59.999999999999986,54918.49999999999,50623.0,55031.69257142852,50671.88114285709
2021-04-18T16:04:00.0,71.0,71.3,60.0,80.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.29999999999995,80.41142857142853,59.999999999999986,56984.2,50409.1,56947.37371428567,50494.65999999995,71.0,71.3,60.0,80.0,54.95,50.2105255126953,50.5049133300781,703.029479980469,707.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.1999999999998,71.29999999999995,79.87142857142854,59.999999999999986,56560.0,50409.1,56564.94571428567,50494.65999999995
