time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T16:06:00.0,71.0,71.3,60.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,79.00857142857139,59.999999999999986,56090.0,50623.0,56048.68057142853,50574.13942857138,71.0,71.3,60.0,79.55,54.599999999999994,50.2105255126953,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.0999999999999,71.29571428571424,79.57571428571424,59.999999999999986,56360.35,50516.05,56426.96885714281,50555.78971428567
2021-04-18T16:08:00.0,71.0,71.4,60.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.1999999999998,71.38285714285709,77.21428571428567,59.999999999999986,54883.0,50694.00000000001,54914.79999999995,50767.48799999995,71.0,71.35,60.0,77.6,54.8,50.1578941345215,50.5049133300781,703.029479980469,711.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.8999999999999,71.35428571428567,77.58285714285711,59.999999999999986,55212.850000000006,50765.450000000004,55153.54257142853,50725.77028571424
2021-04-18T16:10:00.0,71.0,71.3,60.0,78.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.32571428571424,78.3285714285714,59.999999999999986,55522.0,50623.0,55613.28571428568,50641.2571428571,71.0,71.35,60.0,77.65,55.65,50.1052627563477,50.5049133300781,703.029479980469,711.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.3,71.35428571428567,77.76999999999995,59.999999999999986,55247.149999999994,50765.600000000006,55239.86342857139,50682.95771428567
2021-04-18T16:12:00.0,71.0,71.3,60.0,81.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.29142857142853,80.96857142857138,60.19999999999999,57652.0,50623.0,57390.52342857138,50531.36457142853,71.0,71.3,60.0,80.7,55.25,50.1052627563477,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.3999999999999,71.29142857142853,80.54571428571424,60.09999999999999,57176.7,50516.05,57138.87599999995,50574.13942857138
2021-04-18T16:14:00.0,71.0,71.4,61.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.33999999999996,78.96857142857138,60.59999999999999,55782.3,50479.8,56020.304571428525,50608.59599999996,71.0,71.35,60.5,79.55000000000001,54.45,50.1052627563477,50.5049133300781,703.029479980469,708.5,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.0999999999999,71.33714285714282,79.62714285714281,60.499999999999986,56362.15,50551.4,56463.40942857139,50585.16885714282
2021-04-18T16:16:00.0,71.0,71.4,61.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4799118041992,702.879455566406,710.0,1000.0,400.0,86.8421020507812,87.0762405395508,0.0180000010877848,50.4799118041992,0.0,true,true,709.3999999999999,71.33142857142853,77.40857142857138,60.999999999999986,54954.00000000001,50694.00000000001,54913.64057142853,50602.515428571394,71.0,71.35,61.0,77.7,55.0,49.63157844543455,50.49241256713864,702.9544677734375,710.0,86.8421020507812,87.10091400146484,0.0180000010877848,50.49241256713864,0.0,709.3999999999999,71.34999999999997,77.69142857142853,60.899999999999984,55167.0,50658.5,55114.29942857139,50615.68999999996
2021-04-18T16:18:00.0,71.0,71.4,61.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.3999999999999,71.37428571428566,78.06571428571424,60.999999999999986,55238.0,50694.00000000001,55379.817714285666,50632.91828571424,71.0,71.35,61.0,77.55,55.25,49.2631568908691,50.4715805053711,702.829467773437,710.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,709.6999999999998,71.36714285714281,77.64857142857139,60.999999999999986,55060.5,50658.5,55107.065999999955,50649.2591428571
2021-04-18T16:20:00.0,71.0,71.3,61.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.32571428571424,80.79142857142853,60.79999999999999,57337.7,50409.1,57264.96457142853,50555.666285714244,71.0,71.35,61.0,80.44999999999999,55.2,49.2631568908691,50.4715805053711,702.829467773437,708.5,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,709.0999999999999,71.35428571428567,80.26571428571424,60.79999999999998,56997.85,50551.55,56916.26028571424,50597.33257142853
2021-04-18T16:22:00.0,71.0,71.3,61.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.1999999999998,71.32571428571424,79.16571428571424,60.79999999999999,55994.4,50409.1,56065.158857142815,50512.870857142814,71.0,71.3,60.5,79.7,54.6,49.2631568908691,50.4715805053711,702.829467773437,708.5,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,708.1999999999998,71.30428571428567,79.76857142857139,60.79999999999998,56468.2,50516.05,56492.102285714245,50497.6951428571
2021-04-18T16:24:00.0,71.0,71.4,61.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.41714285714282,77.64857142857139,60.999999999999986,55167.0,50694.00000000001,55037.30742857139,50620.47085714282,71.0,71.4,61.0,77.95,55.3,49.2631568908691,50.4715805053711,702.829467773437,708.5,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,708.7999999999998,71.39571428571423,77.9628571428571,60.899999999999984,55227.2,50586.90000000001,55260.0731428571,50605.282285714246
2021-04-18T16:26:00.0,71.0,71.3,61.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.7999999999998,71.32571428571424,77.26857142857136,60.999999999999986,54812.0,50623.0,54999.76914285708,50769.643428571384,71.0,71.35,61.0,77.25,55.25,49.2631568908691,50.46741104125975,702.804443359375,710.0,86.8421020507812,87.05150222778326,0.0180000010877848,50.46741104125975,0.0,710.8999999999999,71.34999999999995,77.26285714285709,60.999999999999986,54847.5,50658.5,54926.17028571424,50722.6931428571
2021-04-18T16:28:00.0,71.0,71.3,61.0,79.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,716.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,712.3999999999999,71.30857142857138,79.74571428571423,60.79999999999998,57208.4,51050.799999999996,56810.8468571428,50800.22628571424,71.0,71.3,61.0,79.0,54.400000000000006,49.2631568908691,50.4632415771484,702.779418945313,714.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,712.0999999999999,71.29999999999995,79.00857142857137,60.899999999999984,56446.85,50943.85,56262.224857142806,50772.732571428525
2021-04-18T16:30:00.0,71.0,71.2,60.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.1999999999998,71.21714285714282,79.66857142857137,60.39999999999999,56754.799999999996,50765.6,56660.28799999994,50649.63199999996,71.0,71.25,60.5,80.05,54.55,49.2631568908691,50.4632415771484,702.779418945313,711.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,711.7999999999998,71.24571428571424,80.01571428571424,60.499999999999986,56954.899999999994,50694.3,56955.39371428566,50712.71657142853
2021-04-18T16:32:00.0,71.0,71.3,60.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.27428571428567,77.67428571428566,59.999999999999986,54933.9,50409.1,55148.7428571428,50604.74285714281,71.0,71.25,60.0,78.1,54.8,49.2631568908691,50.4632415771484,702.779418945313,708.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,709.9999999999998,71.24571428571424,78.1085714285714,60.09999999999999,55334.45,50480.55,55457.08571428567,50584.4571428571
2021-04-18T16:34:00.0,71.0,71.3,60.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.29999999999995,77.45428571428567,59.999999999999986,54883.0,50623.0,54992.54285714281,50622.99999999995,71.0,71.3,60.0,77.25,55.5,49.2631568908691,50.4632415771484,702.779418945313,710.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,709.9999999999998,71.30428571428567,77.30571428571425,59.999999999999986,54847.5,50623.0,54887.0571428571,50626.042857142806
2021-04-18T16:36:00.0,71.0,71.3,60.0,80.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,708.8,71.29999999999995,80.4428571428571,59.999999999999986,57297.0,50623.0,57017.8971428571,50537.439999999966,71.0,71.3,60.0,79.75,55.3,49.2631568908691,50.4632415771484,702.779418945313,711.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,709.3999999999999,71.29999999999995,79.6728571428571,59.999999999999986,56740.7,50729.95,56519.46285714282,50580.21999999996
2021-04-18T16:38:00.0,71.0,71.3,60.0,79.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999999,71.33428571428567,79.9428571428571,59.999999999999986,56249.600000000006,50195.2,56519.599999999955,50433.33999999996,71.0,71.3,60.0,80.35,55.3,49.2631568908691,50.4632415771484,702.779418945313,705.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,707.5999999999999,71.3128571428571,80.37142857142852,59.999999999999986,56687.600000000006,50302.149999999994,56871.07999999996,50460.96485714281
2021-04-18T16:40:00.0,71.0,71.3,60.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.3999999999999,71.33428571428567,77.71428571428567,59.999999999999986,55004.6,50409.1,54897.37142857139,50390.539428571385,71.0,71.35,60.0,78.3,54.85,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,706.3999999999999,71.34142857142854,78.26999999999995,59.999999999999986,55358.1,50444.45,55289.927999999956,50395.585142857104
2021-04-18T16:42:00.0,71.0,71.3,60.0,77.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999999,71.30857142857138,77.25428571428566,59.999999999999986,54509.7,50409.1,54618.77999999995,50415.15999999996,71.0,71.3,60.0,77.0,54.25,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,706.9999999999999,71.29999999999995,77.10285714285709,59.999999999999986,54439.0,50409.1,54511.71999999996,50409.09999999996
2021-04-18T16:44:00.0,71.0,71.2,60.0,80.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999998,71.21714285714282,80.38571428571423,59.999999999999986,56984.2,50338.4,56832.69999999994,50350.51999999995,71.0,71.25,60.0,79.69999999999999,54.849999999999994,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,707.2999999999998,71.24571428571424,79.61428571428567,59.999999999999986,56347.899999999994,50373.75,56310.95285714281,50392.10228571424
2021-04-18T16:46:00.0,71.0,71.3,60.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.26571428571424,79.49428571428567,59.999999999999986,55897.600000000006,50195.2,55995.77485714281,50199.5691428571,71.0,71.25,60.0,80.0,55.1,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.6999999999998,71.24142857142853,80.0171428571428,59.999999999999986,56561.8,50373.6,56388.23742857138,50203.827428571385
2021-04-18T16:48:00.0,71.0,71.4,60.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,703.1999999999998,71.38285714285709,77.4228571428571,59.999999999999986,54560.0,50265.600000000006,54443.753142857095,50196.42514285709,71.0,71.35,60.0,77.9,55.1,49.2631568908691,50.4632415771484,702.779418945313,700.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,703.7999999999998,71.35857142857137,77.86142857142852,59.999999999999986,54567.55,49980.850000000006,54799.13657142853,50222.14799999995
2021-04-18T16:50:00.0,71.0,71.3,60.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.32571428571424,78.62857142857138,59.999999999999986,55264.0,50195.2,55448.868571428524,50298.89371428567,71.0,71.35,60.0,77.85,55.3,49.2631568908691,50.4632415771484,702.779418945313,705.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.1999999999998,71.35428571428567,77.99999999999994,59.999999999999986,54922.2,50337.5,54928.228571428524,50247.65942857138
2021-04-18T16:52:00.0,71.0,71.3,60.0,80.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.7999999999998,71.25714285714281,80.70571428571424,59.999999999999986,57125.6,50409.1,56962.0931428571,50293.291428571385,71.0,71.3,60.0,80.65,54.5,49.2631568908691,50.4632415771484,702.779418945313,705.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,706.0999999999999,71.27857142857138,80.48714285714281,59.999999999999986,56898.8,50302.149999999994,56831.90599999996,50329.80571428567
2021-04-18T16:54:00.0,71.0,71.4,60.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.7999999999998,71.31428571428567,78.60857142857138,59.999999999999986,55334.399999999994,50265.600000000006,55481.92971428567,50333.622857142815,71.0,71.30000000000001,60.0,79.15,54.7,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,705.7999999999998,71.29999999999995,79.20142857142852,59.999999999999986,55960.7,50408.8,55900.36828571424,50323.539999999964
2021-04-18T16:56:00.0,71.0,71.3,60.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.5999999999998,71.2828571428571,77.43142857142853,59.999999999999986,54560.0,50195.2,54558.18457142852,50225.901142857096,71.0,71.3,60.0,77.65,55.7,49.2631568908691,50.4632415771484,702.779418945313,704.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.8999999999999,71.3128571428571,77.61999999999995,59.999999999999986,54665.6,50195.2,54714.39457142852,50268.44199999995
2021-04-18T16:58:00.0,71.0,71.4,60.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.38285714285709,79.55714285714282,59.999999999999986,56277.2,50479.8,56103.697142857105,50339.19085714281,71.0,71.35,60.0,78.69999999999999,55.25,49.2631568908691,50.4632415771484,702.779418945313,705.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.8999999999999,71.35428571428567,78.79857142857139,59.999999999999986,55524.2,50337.5,55545.340571428525,50297.64457142852
2021-04-18T17:00:00.0,71.0,71.3,60.0,80.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.31714285714281,80.61714285714281,59.999999999999986,56984.2,50409.1,56786.715428571384,50235.795428571386,71.0,71.35,60.0,80.8,55.05,49.2631568908691,50.4632415771484,702.779418945313,705.5,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.0999999999999,71.34999999999995,80.70571428571424,59.999999999999986,57004.1,50337.350000000006,56824.86685714281,50237.5251428571
2021-04-18T17:02:00.0,71.0,71.4,60.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.0278701782227,0.0180000010877848,50.4549102783203,0.0,true,true,704.9999999999999,71.37428571428566,78.20857142857139,59.999999999999986,55287.4,50479.8,55137.04285714282,50318.87142857139,71.0,71.35,60.0,78.80000000000001,55.0,49.2631568908691,47.4549140930176,684.729461669922,702.0,86.8421020507812,87.0278701782227,0.0180000010877848,50.4549102783203,0.0,704.6999999999998,71.34571428571424,78.82571428571424,59.999999999999986,55314.600000000006,50087.95,55548.295714285676,50277.333428571386
2021-04-18T17:04:00.0,71.0,71.4,60.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.37428571428566,77.02857142857138,59.999999999999986,54368.3,50479.8,54505.417142857106,50504.444571428525,71.0,71.4,60.0,77.1,54.45,49.2631568908691,50.4465789794922,702.679473876953,707.0,86.8421020507812,87.01131439208984,0.0180000010877848,50.4465789794922,0.0,706.8999999999999,71.39571428571423,77.12999999999995,59.999999999999986,54509.7,50479.8,54523.12599999996,50469.615428571386
2021-04-18T17:06:00.0,71.0,71.3,60.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.29142857142853,79.94571428571425,59.999999999999986,56390.399999999994,50195.2,56569.587428571394,50445.81485714282,71.0,71.3,60.0,79.05,54.7,49.2631568908691,50.4382476806641,702.629516601562,708.5,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,707.5999999999999,71.30857142857138,79.04571428571424,59.999999999999986,56002.2,50516.05,55932.74742857139,50457.945142857105
2021-04-18T17:08:00.0,71.0,71.3,60.0,80.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,705.7999999999998,71.29999999999995,80.32571428571424,59.999999999999986,56772.1,50409.1,56693.8891428571,50323.53999999996,71.0,71.3,60.0,80.65,55.349999999999994,49.2631568908691,50.4382476806641,702.629516601562,707.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,706.3999999999999,71.29999999999995,80.60285714285709,59.999999999999986,57019.55,50409.1,56938.02457142852,50366.319999999956
2021-04-18T17:10:00.0,71.0,71.3,60.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.29142857142853,77.74857142857138,59.999999999999986,55004.6,50409.1,55014.8891428571,50445.81485714282,71.0,71.3,60.0,78.4,54.9,49.2631568908691,50.4382476806641,702.629516601562,705.5,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,707.3,71.29571428571424,78.39142857142852,59.999999999999986,55310.3,50302.149999999994,55446.06457142853,50427.45742857139
2021-04-18T17:12:00.0,71.0,71.4,60.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,710.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,708.1999999999998,71.33999999999996,77.67142857142852,59.999999999999986,55025.0,50694.00000000001,55006.90571428566,50522.98799999996,71.0,71.35,60.0,77.25,55.15,49.2631568908691,50.4382476806641,702.629516601562,710.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,707.8999999999999,71.33714285714282,77.36999999999995,59.999999999999986,54847.5,50658.5,54770.31342857139,50499.56428571425
2021-04-18T17:14:00.0,71.0,71.4,60.0,80.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.3999999999999,71.36571428571423,80.60285714285709,59.999999999999986,57125.6,50479.8,56937.85828571424,50412.74057142853,71.0,71.35,60.0,80.1,55.6,49.2631568908691,50.4382476806641,702.629516601562,707.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,706.9999999999999,71.3628571428571,79.97571428571425,59.999999999999986,56630.7,50444.45,56542.45371428567,50453.53828571424
2021-04-18T17:16:00.0,71.0,71.4,60.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.9999999999999,71.39999999999996,79.2428571428571,59.999999999999986,55756.8,50265.600000000006,56024.69999999996,50479.79999999997,71.0,71.4,60.0,79.80000000000001,55.2,49.2631568908691,50.4382476806641,702.629516601562,704.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,706.6999999999998,71.40428571428568,79.82999999999996,59.999999999999986,56179.200000000004,50265.600000000006,56415.68485714281,50461.407428571394
2021-04-18T17:18:00.0,71.0,71.4,60.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.2715759277344,665.629455566406,710.0,1000.0,400.0,86.8421020507812,86.6709289550781,0.0180000010877848,50.2715759277344,0.0,true,true,707.5999999999999,71.39999999999996,77.1171428571428,59.999999999999986,54740.99999999999,50694.00000000001,54568.090285714236,50522.63999999997,71.0,71.4,60.0,77.55,55.2,49.2631568908691,50.3340759277344,684.004455566406,710.0,86.8421020507812,86.7941551208496,0.0180000010877848,50.3340759277344,0.0,707.3,71.39999999999996,77.54142857142851,59.999999999999986,55060.5,50694.00000000001,54844.92514285709,50501.21999999997
2021-04-18T17:20:00.0,71.0,71.4,60.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.154914855957,700.929504394531,707.0,1000.0,400.0,86.8421020507812,86.4775390625,0.0180000010877848,50.154914855957,0.0,true,true,709.3999999999999,71.37428571428566,78.7828571428571,59.999999999999986,55711.6,50479.8,55888.558857142816,50632.91828571424,71.0,71.4,60.0,78.0,54.849999999999994,48.89473724365235,47.167415618896456,683.004486083984,707.0,86.8421020507812,86.4855537414551,0.0180000010877848,47.167415618896456,0.0,709.3999999999999,71.39142857142852,78.08571428571423,59.999999999999986,55146.0,50479.8,55394.00571428567,50645.079428571386
2021-04-18T17:22:00.0,71.0,71.3,60.0,79.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,708.7999999999998,71.31714285714281,79.87428571428566,59.999999999999986,56729.00000000001,50623.0,56614.89371428567,50549.590857142815,71.0,71.3,60.0,80.05000000000001,54.349999999999994,48.6315803527832,50.1465759277344,700.879455566406,711.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,709.0999999999999,71.31714285714281,79.93857142857138,59.999999999999986,56955.8,50729.95,56684.46028571424,50570.98599999996
2021-04-18T17:24:00.0,71.0,71.4,60.0,77.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,704.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.38285714285709,77.69142857142852,59.79999999999998,54700.8,50265.600000000006,55114.29942857138,50638.99885714281,71.0,71.4,60.0,78.2,55.15,48.6315803527832,50.1465759277344,700.879455566406,707.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,709.3999999999999,71.38285714285709,78.23857142857139,59.899999999999984,55288.9,50479.8,55502.44257142853,50638.99885714281
2021-04-18T17:26:00.0,71.0,71.3,59.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.29142857142853,76.95428571428566,59.39999999999999,54758.4,50836.9,54591.370285714234,50574.13942857138,71.0,71.3,59.5,76.9,55.2,48.6315803527832,50.1465759277344,700.879455566406,711.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,709.3999999999999,71.30857142857138,76.94714285714281,59.499999999999986,54714.2,50729.95,54586.3031428571,50586.300571428525
2021-04-18T17:28:00.0,71.0,71.3,59.0,79.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,79.43428571428566,58.999999999999986,56587.0,50623.0,56493.66399999995,50708.559999999954,71.0,71.3,59.0,78.85,54.2,48.6315803527832,50.1465759277344,700.879455566406,710.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,711.1999999999998,71.29999999999995,78.77285714285709,59.09999999999999,55983.5,50623.0,56023.25599999995,50708.559999999954
2021-04-18T17:30:00.0,71.0,71.3,59.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,78.89142857142852,58.999999999999986,56019.00000000001,50623.0,56107.58399999995,50708.559999999954,71.0,71.3,59.0,79.30000000000001,55.1,48.6315803527832,50.1465759277344,700.879455566406,711.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,711.1999999999998,71.29999999999995,79.3128571428571,58.999999999999986,56422.55,50729.95,56407.30399999996,50708.559999999954
2021-04-18T17:32:00.0,71.0,71.3,59.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.7999999999998,71.29999999999995,76.93999999999996,58.999999999999986,54670.0,50623.0,54765.891999999956,50751.33999999995,71.0,71.3,59.0,77.4,55.55,48.6315803527832,50.1465759277344,700.879455566406,711.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,711.8,71.29999999999995,77.3871428571428,58.999999999999986,55070.7,50729.95,55084.168285714244,50751.33999999996
2021-04-18T17:34:00.0,71.0,71.3,59.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,714.1999999999999,71.31714285714281,77.95428571428567,58.999999999999986,55471.4,50836.9,55674.95085714282,50934.70342857139,71.0,71.3,59.0,77.25,54.45,48.6315803527832,50.1465759277344,700.879455566406,713.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,713.5999999999999,71.30857142857138,77.39142857142853,58.999999999999986,55079.25,50836.9,55226.86114285711,50885.80171428567
2021-04-18T17:36:00.0,71.0,71.1,59.0,80.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.7999999999998,71.16857142857138,79.93142857142853,58.79999999999999,57520.0,51120.899999999994,56895.190857142814,50657.7891428571,71.0,71.19999999999999,59.0,79.85,55.0,48.6315803527832,50.1465759277344,700.879455566406,717.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,712.6999999999998,71.20428571428567,79.69999999999996,58.89999999999999,57292.600000000006,51085.84999999999,56801.98171428568,50747.32657142853
2021-04-18T17:38:00.0,71.0,71.3,58.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,704.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,708.7999999999998,71.29142857142853,77.73999999999995,58.39999999999999,54771.2,50195.2,55102.11199999996,50531.36457142853,71.0,71.25,58.5,78.4,55.25,48.6315803527832,50.1465759277344,700.879455566406,705.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,709.6999999999998,71.23714285714281,78.40428571428566,58.49999999999999,55312.1,50266.8,55644.11942857139,50556.95142857138
2021-04-18T17:40:00.0,71.0,71.2,58.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,706.9999999999999,71.22571428571425,76.86285714285711,57.99999999999999,54226.9,50338.4,54342.039999999964,50356.579999999965,71.0,71.25,58.0,76.7,54.849999999999994,48.6315803527832,50.1465759277344,700.879455566406,707.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,706.6999999999998,71.25428571428567,76.80714285714282,58.099999999999994,54226.9,50373.75,54279.62457142853,50355.3951428571
2021-04-18T17:42:00.0,71.0,71.2,58.0,79.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.22571428571425,79.5628571428571,57.99999999999999,56587.0,50552.0,56441.89085714281,50527.52171428568,71.0,71.2,58.0,78.95,54.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,708.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,708.4999999999999,71.20428571428567,78.87714285714281,57.99999999999999,55937.2,50445.2,55885.07285714282,50448.25571428568
2021-04-18T17:44:00.0,71.0,71.3,58.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,712.3999999999999,71.31714285714281,78.75142857142853,57.99999999999999,56349.200000000004,51050.799999999996,56102.51771428568,50806.33257142853,71.0,71.3,58.0,79.25,54.599999999999994,48.6315803527832,50.1465759277344,700.879455566406,711.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,711.4999999999999,71.29571428571424,79.23714285714281,57.99999999999999,56383.9,50729.95,56376.789999999964,50726.91999999996
2021-04-18T17:46:00.0,71.0,71.2,58.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,714.8,71.25999999999996,76.67428571428567,57.599999999999994,54917.200000000004,50979.200000000004,54806.7794285714,50936.64799999997,71.0,71.25,58.0,77.1,54.5,48.6315803527832,50.1465759277344,700.879455566406,714.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,714.1999999999999,71.2628571428571,77.09999999999997,57.69999999999999,55087.350000000006,50908.05,55064.564571428535,50895.93085714283
2021-04-18T17:48:00.0,71.0,71.2,57.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,716.5999999999999,71.27714285714282,77.63142857142853,57.19999999999999,55186.200000000004,50765.6,55630.681714285674,51077.20057142854,71.0,71.25,57.0,76.95,55.0,48.6315803527832,50.1465759277344,700.879455566406,714.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,715.6999999999999,71.25428571428567,77.08714285714282,57.29999999999999,54980.100000000006,50908.2,55171.757999999965,50996.71285714282
2021-04-18T17:50:00.0,71.0,71.1,57.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,719.1999999999998,71.15142857142851,79.74857142857138,56.999999999999986,57615.6,51334.2,57355.17257142852,51172.10742857137,71.0,71.19999999999999,57.0,79.6,54.9,48.6315803527832,50.1465759277344,700.879455566406,719.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,718.1999999999998,71.18285714285709,79.44142857142853,56.999999999999986,57233.0,51192.5,57055.141142857094,51123.49657142852
2021-04-18T17:52:00.0,71.0,71.2,57.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,723.7999999999998,71.19999999999996,77.94857142857138,56.999999999999986,56628.0,51691.200000000004,56419.175999999956,51534.55999999996,71.0,71.15,57.0,78.5,55.2,48.6315803527832,50.1465759277344,700.879455566406,722.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,722.7999999999998,71.14999999999996,78.5128571428571,56.999999999999986,56714.5,51406.05,56748.52885714281,51427.26999999996
2021-04-18T17:54:00.0,71.0,71.3,57.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.7999999999998,71.31714285714281,76.44285714285711,56.999999999999986,55466.4,51763.799999999996,55635.11142857139,51904.61657142853,71.0,71.3,57.0,76.65,55.4,48.6315803527832,50.1465759277344,700.879455566406,726.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,726.4999999999998,71.29999999999995,76.68428571428568,56.999999999999986,55647.9,51763.799999999996,55710.81971428568,51799.47228571424
2021-04-18T17:56:00.0,71.0,71.2,57.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.25142857142853,78.33428571428567,56.79999999999998,57315.6,52118.4,57293.696571428525,52113.29485714282,71.0,71.25,57.0,77.6,55.400000000000006,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.4999999999998,71.25857142857139,77.65999999999995,56.899999999999984,56687.850000000006,52048.05,56731.23685714281,52054.37999999996
2021-04-18T17:58:00.0,71.0,71.3,56.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.30857142857138,79.05999999999995,56.39999999999999,58065.0,52405.5,57966.79199999994,52283.444571428525,71.0,71.3,56.5,79.25,54.6,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.8999999999999,71.28714285714281,79.16428571428567,56.499999999999986,58248.75,52405.5,58019.47371428567,52246.35342857138
2021-04-18T18:00:00.0,71.0,71.3,56.0,77.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.29999999999995,76.8885714285714,55.999999999999986,56364.0,52191.6,56328.5674285714,52234.37999999996,71.0,71.3,56.0,77.5,55.2,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.8999999999999,71.29999999999995,77.46142857142853,56.09999999999999,56730.0,52191.6,56771.65285714281,52255.76999999996
2021-04-18T18:02:00.0,71.0,71.3,56.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.30857142857138,76.90571428571425,55.999999999999986,56144.4,52191.6,56341.12628571426,52240.65942857139,71.0,71.3,56.0,76.4,55.349999999999994,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.30428571428567,76.56714285714281,55.999999999999986,55924.8,52191.6,56093.08885714282,52237.51971428568
2021-04-18T18:04:00.0,71.0,71.2,56.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.23428571428568,79.4028571428571,55.999999999999986,58267.2,52118.4,58075.249714285674,52100.75657142853,71.0,71.25,56.0,79.15,54.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,731.6999999999998,71.25428571428567,78.97428571428567,55.999999999999986,58055.85,52261.95,57785.356285714246,52136.766857142815
2021-04-18T18:06:00.0,71.0,71.1,56.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17714285714281,77.61714285714281,55.999999999999986,56570.399999999994,51831.899999999994,56769.17828571424,52058.962285714246,71.0,71.15,56.0,78.15,54.35,48.6315803527832,50.1465759277344,700.879455566406,729.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,731.3999999999999,71.16285714285709,78.20999999999995,55.999999999999986,56971.35,51868.35,57202.79399999995,52048.51371428567
2021-04-18T18:08:00.0,71.0,71.3,56.0,76.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.32571428571424,76.13999999999996,55.999999999999986,56007.0,52405.5,55734.47999999996,52210.42285714282,71.0,71.3,56.0,76.45,55.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,731.6999999999998,71.2828571428571,76.41571428571424,55.999999999999986,56075.7,52298.55,55913.29542857139,52157.679428571384
2021-04-18T18:10:00.0,71.0,71.2,56.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.19142857142853,78.21428571428567,55.59999999999999,57315.6,52118.4,57346.71428571424,52197.55542857139,71.0,71.25,56.0,77.35,55.25,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,733.1999999999998,71.23714285714281,77.44428571428567,55.69999999999999,56620.2,52155.0,56782.15028571424,52231.0731428571
2021-04-18T18:12:00.0,71.0,71.2,55.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.19142857142853,79.41714285714282,55.19999999999999,58120.8,52118.4,58180.998857142826,52154.84057142853,71.0,71.15,55.0,79.55000000000001,55.150000000000006,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.8999999999999,71.1628571428571,79.46857142857138,55.29999999999999,58350.15,52188.45,58242.53142857139,52155.24942857139
2021-04-18T18:14:00.0,71.0,71.3,55.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.30857142857138,77.03142857142852,54.999999999999986,56205.899999999994,51977.7,56433.22457142852,52240.65942857139,71.0,71.3,55.0,77.69999999999999,55.099999999999994,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.29571428571424,77.68714285714282,54.999999999999986,56878.2,52191.6,56913.60085714281,52231.240285714244
2021-04-18T18:16:00.0,71.0,71.3,55.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.27428571428567,76.25714285714281,54.999999999999986,55860.0,52405.5,55774.47428571424,52130.012571428524,71.0,71.3,55.0,76.0,54.85,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,731.6999999999998,71.29142857142853,76.13285714285709,54.999999999999986,55746.0,52298.55,55706.374285714235,52163.94342857138
2021-04-18T18:18:00.0,71.0,71.2,55.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,730.1999999999998,71.19142857142853,79.59999999999995,54.999999999999986,58486.8,52118.4,58123.91999999995,51983.9811428571,71.0,71.2,55.0,78.95,55.150000000000006,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.4999999999998,71.20857142857139,78.79999999999995,54.999999999999986,57674.4,52011.600000000006,57563.159999999945,52017.86657142852
2021-04-18T18:20:00.0,71.0,71.2,55.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,728.3999999999999,71.19142857142853,78.55142857142852,54.999999999999986,57226.5,51904.8,57216.86057142852,51855.83657142853,71.0,71.2,55.0,79.05,55.05,48.6315803527832,50.1465759277344,700.879455566406,727.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,728.6999999999998,71.19571428571425,79.10571428571423,54.999999999999986,57508.05,51798.0,57644.50028571423,51880.31828571424
2021-04-18T18:22:00.0,71.0,71.3,55.0,76.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.1999999999998,71.27428571428567,76.05714285714282,54.999999999999986,55248.6,51763.799999999996,55308.75428571425,51830.660571428525,71.0,71.25,55.0,76.69999999999999,54.45,48.6315803527832,50.1465759277344,700.879455566406,727.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,727.1999999999998,71.24999999999996,76.65714285714282,54.999999999999986,55800.149999999994,51834.3,55745.07428571425,51812.999999999956
2021-04-18T18:24:00.0,71.0,71.3,55.0,76.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,725.9999999999998,71.24857142857138,76.7628571428571,54.999999999999986,55611.6,51763.799999999996,55729.834285714234,51726.462857142804,71.0,71.3,55.0,76.05,54.150000000000006,48.6315803527832,50.1465759277344,700.879455566406,726.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,726.2999999999998,71.28714285714281,76.20428571428567,54.999999999999986,55212.3,51763.799999999996,55347.005142857095,51775.86342857138
2021-04-18T18:26:00.0,71.0,71.1,55.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.14285714285708,79.51428571428568,54.79999999999998,57789.6,51618.6,58013.62285714282,51905.82857142852,71.0,71.1,55.0,79.19999999999999,54.8,48.6315803527832,50.1465759277344,700.879455566406,726.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,728.6999999999998,71.13857142857137,79.04999999999995,54.899999999999984,57499.2,51618.6,57604.15285714281,51838.680857142805
