time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T18:28:00.0,71.0,71.2,54.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.27714285714282,78.09428571428566,54.39999999999999,57330.0,52332.0,57118.160571428525,52132.10228571425,71.0,71.25,54.5,78.5,55.75,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.4999999999999,71.24571428571424,78.56428571428566,54.499999999999986,57697.5,52368.75,57390.78771428567,52045.02257142853
2021-04-18T18:30:00.0,71.0,71.2,54.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.19999999999995,76.2028571428571,53.999999999999986,55933.49999999999,52332.0,55597.604571428536,51947.51999999995,71.0,71.25,54.0,76.65,55.1,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.4999999999999,71.22428571428566,76.61142857142852,54.09999999999999,55990.35,52047.899999999994,55965.01628571424,52029.36257142853
2021-04-18T18:32:00.0,71.0,71.2,54.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.16571428571424,78.19142857142853,53.999999999999986,56773.200000000004,51691.200000000004,57189.21085714282,52050.60342857139,71.0,71.15,54.0,77.25,54.7,48.6315803527832,50.1465759277344,700.879455566406,726.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.1999999999998,71.15428571428568,77.34428571428568,53.999999999999986,56083.5,51654.9,56477.813999999955,51956.873142857105
2021-04-18T18:34:00.0,71.0,71.2,54.0,79.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,738.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.16571428571424,79.65142857142853,53.999999999999986,58744.799999999996,52545.6,58400.427428571384,52178.70171428567,71.0,71.2,54.0,79.75,55.400000000000006,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.2999999999998,71.19142857142853,79.64285714285711,53.999999999999986,58615.8,52332.0,58322.471999999965,52133.45999999996
2021-04-18T18:36:00.0,71.0,71.2,54.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,736.7999999999998,71.19142857142853,77.5828571428571,53.999999999999986,57035.99999999999,52332.0,57163.0491428571,52453.84457142853,71.0,71.15,54.0,78.1,55.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,736.1999999999998,71.16714285714282,78.1171428571428,53.999999999999986,57403.49999999999,52295.25,57509.519999999946,52393.26514285711
2021-04-18T18:38:00.0,71.0,71.3,54.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,738.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999999,71.31714285714281,76.3885714285714,53.999999999999986,56235.6,52619.4,56191.43314285711,52460.890285714246,71.0,71.3,54.0,76.45,54.900000000000006,48.6315803527832,50.1465759277344,700.879455566406,738.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,735.5999999999999,71.29999999999995,76.50142857142853,53.999999999999986,56420.1,52619.4,56274.450857142816,52448.279999999955
2021-04-18T18:40:00.0,71.0,71.2,54.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.9999999999998,71.19142857142853,79.15999999999997,53.999999999999986,58359.00000000001,52332.0,58182.59999999996,52325.69999999995,71.0,71.25,54.0,78.4,54.85,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,735.2999999999997,71.23714285714281,78.34857142857139,53.999999999999986,57507.90000000001,52261.8,57609.4611428571,52380.68485714281
2021-04-18T18:42:00.0,71.0,71.2,54.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.19142857142853,78.65999999999995,53.999999999999986,57770.99999999999,52332.0,57767.90399999996,52282.985142857106,71.0,71.15,54.0,79.15,55.05,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,734.3999999999999,71.1628571428571,79.14142857142852,53.999999999999986,58175.25,52295.25,58121.4651428571,52262.00228571425
2021-04-18T18:44:00.0,71.0,71.3,54.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.2828571428571,76.2228571428571,53.599999999999994,55851.6,52191.6,55932.332571428524,52307.36057142853,71.0,71.3,54.0,76.8,54.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.7999999999998,71.28714285714281,76.77857142857138,53.69999999999999,56333.55,52298.55,56340.11571428567,52310.505428571385
2021-04-18T18:46:00.0,71.0,71.2,53.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.15714285714282,76.73999999999995,53.19999999999999,56227.5,52332.0,56081.59199999995,52001.639999999956,71.0,71.2,53.0,76.1,54.5,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.6999999999998,71.19571428571425,76.25857142857139,53.29999999999999,55819.95,52225.2,55797.963428571384,52093.93885714281
2021-04-18T18:48:00.0,71.0,71.2,53.0,79.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17428571428567,79.70285714285708,52.99999999999999,58007.4,51691.200000000004,58294.66971428566,52056.87257142853,71.0,71.15,53.0,79.35,55.05,48.6315803527832,50.1465759277344,700.879455566406,727.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.0999999999999,71.16285714285709,79.16571428571423,52.99999999999999,57726.3,51761.55,57878.214857142804,52027.168285714244
2021-04-18T18:50:00.0,71.0,71.1,53.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.15142857142853,77.99999999999994,52.99999999999999,57330.0,52258.49999999999,57049.199999999946,52040.154857142814,71.0,71.15,53.0,78.55,55.3,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.0999999999999,71.16285714285709,78.60571428571424,52.99999999999999,57615.6,52188.45,57468.45599999995,52027.16142857139
2021-04-18T18:52:00.0,71.0,71.2,53.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.23428571428568,76.13428571428568,52.99999999999999,55705.2,52118.4,55775.977714285684,52186.23771428568,71.0,71.2,53.0,76.5,55.15,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.19571428571425,76.49571428571426,52.99999999999999,55998.0,52118.4,56040.76028571425,52157.98028571425
2021-04-18T18:54:00.0,71.0,71.3,53.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.24857142857137,78.14857142857139,52.99999999999999,57242.4,52191.6,57204.75428571425,52153.95428571423,71.0,71.3,53.0,77.30000000000001,54.5,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.9999999999999,71.26999999999995,77.3728571428571,52.99999999999999,56583.600000000006,52191.6,56636.93142857139,52169.639999999956
2021-04-18T18:56:00.0,71.0,71.2,53.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.14857142857139,79.25714285714281,52.99999999999999,58047.6,52118.4,58063.78285714282,52123.443428571394,71.0,71.15,53.0,79.44999999999999,54.75,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.3,71.16285714285709,79.3428571428571,52.99999999999999,58157.399999999994,52081.8,58102.74857142853,52112.55599999996
2021-04-18T18:58:00.0,71.0,71.3,53.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.29142857142853,76.80571428571425,52.99999999999999,56521.50000000001,52405.5,56360.0331428571,52313.65028571424,71.0,71.25,53.0,77.45,54.8,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.4999999999998,71.2628571428571,77.45428571428567,52.99999999999999,56808.75,52261.95,56812.523999999954,52271.31428571424
2021-04-18T19:00:00.0,71.0,71.1,53.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.14285714285708,76.58857142857138,52.99999999999999,56154.00000000001,52258.49999999999,56154.74057142853,52161.9428571428,71.0,71.19999999999999,53.0,76.2,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.4999999999999,71.19999999999993,76.33285714285711,52.99999999999999,56007.0,52332.0,55990.073999999964,52225.21714285709
2021-04-18T19:02:00.0,71.0,71.2,53.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17428571428567,79.45142857142852,52.99999999999999,58101.3,51904.8,58110.77485714281,52056.87257142853,71.0,71.15,53.0,79.0,54.9,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.9999999999999,71.14142857142853,78.85428571428567,52.99999999999999,57708.45,51975.0,57720.97885714281,52075.505999999965
2021-04-18T19:04:00.0,71.0,71.2,53.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.1999999999998,71.19999999999996,77.96857142857138,52.99999999999999,56789.100000000006,51904.8,56932.650857142806,51990.23999999996,71.0,71.2,53.0,78.5,55.1,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,730.4999999999998,71.20428571428567,78.55999999999996,52.99999999999999,57345.15,52011.600000000006,57388.257428571385,52014.73199999996
2021-04-18T19:06:00.0,71.0,71.2,53.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.22571428571425,76.19428571428567,52.599999999999994,55476.899999999994,51904.8,55728.50057142853,52094.48742857139,71.0,71.2,53.0,76.5,55.3,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.0999999999999,71.20857142857139,76.49999999999996,52.69999999999999,55883.85,52011.600000000006,55929.05828571424,52060.59171428568
2021-04-18T19:08:00.0,71.0,71.3,52.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999998,71.31714285714281,78.36571428571425,52.19999999999999,57624.00000000001,52405.5,57363.70285714281,52204.14857142852,71.0,71.3,52.0,77.5,55.2,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.2999999999998,71.29571428571424,77.55999999999995,52.29999999999999,56847.600000000006,52298.55,56796.946285714235,52209.8451428571
2021-04-18T19:10:00.0,71.0,71.2,52.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.22571428571425,79.12571428571424,51.99999999999999,57663.899999999994,51904.8,58062.449142857105,52265.42914285711,71.0,71.25,52.0,79.4,54.85,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.4999999999999,71.24999999999996,79.30142857142852,51.99999999999999,58121.7,52155.15,58167.545142857096,52261.867714285676
2021-04-18T19:12:00.0,71.0,71.2,52.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.22571428571425,76.65714285714282,51.99999999999999,56374.5,52332.0,56159.02285714282,52179.95828571425,71.0,71.2,52.0,77.25,55.150000000000006,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.8999999999999,71.20428571428567,77.25857142857139,51.99999999999999,56778.75,52332.0,56622.98742857139,52185.61457142854
2021-04-18T19:14:00.0,71.0,71.3,52.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.2828571428571,76.60571428571424,51.99999999999999,55924.8,52191.6,56213.2731428571,52307.36057142853,71.0,71.3,52.0,76.2,55.05,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.7999999999998,71.2828571428571,76.31571428571425,51.99999999999999,55778.4,52191.6,56000.4711428571,52307.36057142853
2021-04-18T19:16:00.0,71.0,71.2,52.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.1828571428571,79.45142857142852,51.99999999999999,58579.5,52332.0,58253.78742857138,52191.270857142816,71.0,71.2,52.0,79.0,55.05,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.1999999999998,71.20428571428567,78.85428571428567,51.99999999999999,58065.0,52332.0,57815.96228571424,52206.98228571424
2021-04-18T19:18:00.0,71.0,71.3,52.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.2828571428571,77.89999999999995,51.99999999999999,57022.8,52191.6,57116.27999999995,52264.59085714281,71.0,71.25,52.0,78.5,55.1,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.1999999999998,71.25428571428567,78.53857142857139,51.99999999999999,57462.0,52155.0,57584.48057142853,52243.64228571424
2021-04-18T19:20:00.0,71.0,71.2,52.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.22571428571425,75.79428571428568,51.99999999999999,55639.5,52332.0,55526.89371428568,52179.95828571425,71.0,71.25,52.0,76.15,54.9,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.25428571428567,76.17571428571425,51.99999999999999,55855.35,52261.8,55806.32828571425,52200.88971428567
2021-04-18T19:22:00.0,71.0,71.2,52.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.19142857142853,77.99142857142853,51.99999999999999,57096.0,52118.4,56996.135999999955,52026.69599999996,71.0,71.2,52.0,77.1,54.45,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.3999999999999,71.19142857142853,77.16428571428567,51.99999999999999,56437.2,52118.4,56437.46228571424,52069.410857142815
2021-04-18T19:24:00.0,71.0,71.3,52.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.24857142857138,78.8428571428571,51.99999999999999,57208.799999999996,51763.799999999996,57618.35999999996,52068.455999999955,71.0,71.25,52.0,79.1,54.45,48.6315803527832,50.1465759277344,700.879455566406,727.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,730.4999999999998,71.24142857142853,78.99714285714282,51.99999999999999,57545.7,51834.3,57707.36657142853,52041.86571428567
2021-04-18T19:26:00.0,71.0,71.2,52.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999998,71.19142857142853,76.25714285714281,51.99999999999999,56080.5,52332.0,55820.22857142852,52112.12571428567,71.0,71.2,52.0,76.9,55.0,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.6999999999998,71.2128571428571,76.89142857142852,51.99999999999999,56405.25,52225.2,56261.267999999945,52106.441142857104
2021-04-18T19:28:00.0,71.0,71.2,52.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.20857142857139,76.78571428571425,51.99999999999999,56144.4,52118.4,56391.428571428536,52295.57485714282,71.0,71.2,52.0,76.2,55.45,48.6315803527832,50.1465759277344,700.879455566406,733.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,734.0999999999999,71.20428571428567,76.31571428571425,51.99999999999999,55891.95,52225.2,56023.50685714282,52271.06742857139
2021-04-18T19:30:00.0,71.0,71.1,52.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.15999999999995,79.5628571428571,51.59999999999999,58579.5,52258.49999999999,58430.96228571424,52259.90399999996,71.0,71.15,52.0,79.15,55.2,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,734.3999999999999,71.16285714285709,79.0471428571428,51.69999999999999,58175.25,52295.25,58052.22171428567,52262.00228571425
2021-04-18T19:32:00.0,71.0,71.1,51.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.15142857142854,77.52571428571423,51.19999999999999,56962.5,52258.49999999999,56888.3691428571,52210.91828571426,71.0,71.15,51.0,78.3,54.9,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,734.3999999999999,71.14142857142853,78.29571428571424,51.29999999999999,57550.5,52295.25,57500.834571428524,52246.25914285711
2021-04-18T19:34:00.0,71.0,71.3,51.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.25714285714281,75.52857142857138,50.999999999999986,54966.600000000006,51977.7,55286.91428571424,52160.22857142853,71.0,71.25,51.0,75.7,54.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.3,71.22857142857137,75.76428571428568,50.999999999999986,55413.3,52154.85,55482.2571428571,52160.67428571424
2021-04-18T19:36:00.0,71.0,71.2,51.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.16571428571424,78.36857142857139,50.999999999999986,57535.2,52118.4,57365.79428571425,52093.30285714282,71.0,71.2,51.0,77.55,54.7,48.6315803527832,50.1465759277344,700.879455566406,730.5,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.9999999999999,71.20428571428567,77.5028571428571,50.999999999999986,56651.85,52011.600000000006,56732.09142857139,52121.53714285711
2021-04-18T19:38:00.0,71.0,71.1,51.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.9999999999999,71.12571428571424,79.32571428571424,50.999999999999986,58285.5,52258.49999999999,58145.74857142853,52135.14857142853,71.0,71.1,51.0,79.35,54.849999999999994,48.6315803527832,50.1465759277344,700.879455566406,735.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.6999999999998,71.12142857142852,79.34571428571424,50.999999999999986,58322.25,52258.49999999999,58215.96457142853,52181.7891428571
2021-04-18T19:40:00.0,71.0,71.1,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,726.5999999999999,71.12571428571424,79.31714285714281,50.999999999999986,57254.6,51334.2,57631.83599999996,51679.94399999996,71.0,71.15,51.0,79.19999999999999,55.05,48.6315803527832,50.1465759277344,700.879455566406,731.5,86.52631378173825,86.3465270996094,0.0180000010877848,50.1465759277344,0.0,728.1999999999998,71.1371428571428,79.23857142857138,50.999999999999986,57933.85,52046.7,57701.40199999995,51802.08571428567
2021-04-18T19:42:00.0,71.0,71.2,51.0,79.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.19999999999996,79.84857142857138,50.999999999999986,57448.100000000006,51192.8,57363.213714285666,51150.07999999996,71.0,71.15,51.0,79.80000000000001,55.650000000000006,48.6315803527832,50.1465759277344,700.879455566406,717.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,720.8999999999999,71.15428571428568,79.76571428571424,50.999999999999986,57256.65000000001,51050.2,57502.89628571425,51295.01028571425
2021-04-18T19:44:00.0,71.0,71.3,51.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.7999999999998,71.30857142857138,79.49999999999996,50.999999999999986,56922.0,51050.799999999996,57065.099999999955,51185.29257142853,71.0,71.3,51.0,79.6,55.05,48.6315803527832,50.1465759277344,700.879455566406,717.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,717.8,71.29571428571424,79.61714285714282,50.999999999999986,57113.15,51157.75,57149.18514285711,51176.06371428567
2021-04-18T19:46:00.0,71.0,71.3,51.0,79.1,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.29999999999995,79.0828571428571,50.999999999999986,56635.6,51050.799999999996,56860.57428571423,51264.69999999995,71.0,71.3,51.0,79.19999999999999,53.7,48.6315803527832,50.1465759277344,700.879455566406,717.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,718.6999999999998,71.29999999999995,79.19142857142853,50.999999999999986,56826.149999999994,51157.75,56914.84714285709,51243.309999999954
2021-04-18T19:48:00.0,71.0,71.3,51.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999999,71.29999999999995,78.88285714285709,50.999999999999986,56965.8,51478.6,56764.103999999956,51307.47999999996,71.0,71.3,51.0,78.9,54.2,48.6315803527832,50.1465759277344,700.879455566406,722.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.5999999999999,71.29999999999995,78.90428571428566,50.999999999999986,56965.8,51478.6,56779.52399999995,51307.47999999995
2021-04-18T19:50:00.0,71.0,71.3,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.29999999999995,79.26571428571424,50.999999999999986,57016.7,51264.7,56944.4891428571,51221.919999999955,71.0,71.3,51.0,79.15,54.8,48.6315803527832,50.1465759277344,700.879455566406,719.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,718.9999999999998,71.29999999999995,79.15428571428566,50.999999999999986,56908.85,51264.7,56911.86457142852,51264.69999999995
2021-04-18T19:52:00.0,71.0,71.3,51.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,716.5999999999999,71.32571428571424,79.3428571428571,50.999999999999986,56778.799999999996,51050.799999999996,56857.09142857139,51112.00685714282,71.0,71.3,51.0,79.35,54.9,48.6315803527832,50.1465759277344,700.879455566406,716.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,716.8999999999999,71.30857142857138,79.35857142857138,50.999999999999986,56814.6,51050.799999999996,56892.164571428526,51121.109714285674
2021-04-18T19:54:00.0,71.0,71.4,51.0,79.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.7999999999998,71.38285714285709,79.21714285714282,50.999999999999986,56707.200000000004,51122.4,56862.0651428571,51238.614857142806,71.0,71.4,51.0,79.25,54.5,48.6315803527832,50.1465759277344,700.879455566406,716.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,717.4999999999998,71.38285714285709,79.24142857142853,50.999999999999986,56743.0,51122.4,56855.71771428567,51217.19999999995
2021-04-18T19:56:00.0,71.0,71.3,51.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.2828571428571,79.19714285714281,50.999999999999986,57016.7,51264.7,56990.263999999945,51295.14399999995,71.0,71.3,51.0,79.25,54.5,48.6315803527832,50.1465759277344,700.879455566406,720.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,718.9999999999998,71.30428571428567,79.21999999999996,50.999999999999986,57099.55,51371.649999999994,56959.16628571424,51267.768571428525
2021-04-18T19:58:00.0,71.0,71.4,51.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.38285714285709,78.97428571428567,50.79999999999999,57038.0,51550.8,56829.89599999995,51367.10399999995,71.0,71.35,51.0,79.0,54.2,48.6315803527832,50.1465759277344,700.879455566406,720.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.8999999999999,71.35428571428567,79.02999999999996,50.89999999999999,56919.5,51407.75,56893.713714285666,51367.94171428567
2021-04-18T20:00:00.0,71.0,71.3,50.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.35999999999996,79.03428571428566,50.39999999999999,56801.0,51264.7,56873.07199999994,51350.65599999995,71.0,71.35,50.5,79.0,54.15,48.6315803527832,50.1465759277344,700.879455566406,719.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.5999999999998,71.36714285714281,79.00857142857137,50.49999999999999,56801.0,51300.65,56854.56799999995,51355.79599999995
2021-04-18T20:02:00.0,71.0,71.3,50.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.35999999999996,79.39999999999996,49.99999999999999,57088.600000000006,51264.7,57136.239999999954,51350.65599999995,71.0,71.35,50.0,79.30000000000001,55.15,48.6315803527832,50.1465759277344,700.879455566406,719.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.5999999999998,71.34571428571425,79.29142857142853,50.099999999999994,57016.700000000004,51300.65,57058.11199999995,51340.37599999995
2021-04-18T20:04:00.0,71.0,71.4,50.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.40857142857139,79.73999999999995,49.99999999999999,57376.2,51336.600000000006,57333.05999999995,51342.762857142814,71.0,71.4,50.0,79.69999999999999,55.75,48.6315803527832,50.1465759277344,700.879455566406,720.5,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,718.9999999999998,71.3871428571428,79.68285714285709,49.99999999999999,57423.7,51443.700000000004,57291.97428571423,51327.355714285666
2021-04-18T20:06:00.0,71.0,71.4,50.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.0965805053711,700.579528808594,719.0,1000.0,400.0,86.2105255126953,86.1837844848633,0.0180000010877848,50.0965805053711,0.0,true,true,718.3999999999999,71.39142857142853,79.66571428571424,49.99999999999999,57304.3,51336.600000000006,57231.8491428571,51287.60228571425,71.0,71.4,50.0,79.7,55.25,48.6315803527832,50.12157821655275,700.7294921875,717.5,86.2105255126953,86.24600219726565,0.0180000010877848,50.12157821655275,0.0,718.6999999999998,71.39571428571425,79.70857142857139,49.99999999999999,57184.75,51229.5,57286.5631428571,51312.10114285711
2021-04-18T20:08:00.0,71.5,71.5,50.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,43.7215805053711,662.329467773438,719.0,1000.0,400.0,85.5789489746094,85.2240905761719,0.0180000010877848,43.7215805053711,0.0,true,true,705.9999999999998,71.47428571428568,79.55714285714281,49.99999999999999,57232.399999999994,51408.5,56167.3428571428,50460.84571428568,71.25,71.45,50.0,79.6,54.849999999999994,48.6315803527832,46.85908126831055,681.154479980469,719.0,85.89473724365234,85.58019638061525,0.0180000010877848,46.85908126831055,0.0,709.0999999999998,71.44999999999996,79.59999999999995,49.99999999999999,57232.399999999994,51372.55,56444.4928571428,50665.119714285676
2021-04-18T20:10:00.0,71.5,71.5,50.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,42.7882461547851,656.7294921875,685.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,42.7882461547851,0.0,true,true,693.5999999999999,71.47428571428568,79.26857142857139,49.99999999999999,54252.0,48977.5,54980.68114285711,49574.56457142854,71.5,71.5,50.0,79.30000000000001,55.25,46.6315803527832,43.0382461547851,658.229461669922,686.5,84.9473648071289,84.5576248168945,0.0180000010877848,43.0382461547851,0.0,696.6999999999998,71.49571428571426,79.32571428571424,49.99999999999999,54439.600000000006,49084.75,55266.40228571425,49811.13057142854
2021-04-18T20:12:00.0,71.0,71.4,50.0,79.6,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.2632522583008,689.579467773438,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,48.2632522583008,0.0,true,true,687.9999999999999,71.3828571428571,79.65142857142851,49.99999999999999,54764.799999999996,49123.200000000004,54800.182857142805,49111.405714285684,71.0,71.4,50.0,79.5,56.2,46.6315803527832,48.3090858459473,689.8544921875,688.0,84.9473648071289,84.5576248168945,0.0180000010877848,48.3090858459473,0.0,688.0,71.40428571428568,79.49999999999994,49.99999999999999,54696.0,49123.200000000004,54695.999999999956,49126.148571428545
2021-04-18T20:14:00.0,71.5,71.5,50.0,80.2,57.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.029914855957,688.179443359375,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,42.029914855957,0.0,true,true,687.9999999999999,71.43999999999997,80.20857142857139,49.99999999999999,55177.6,49192.0,55183.49714285711,49150.71999999997,71.25,71.45,50.0,80.1,57.3,46.6315803527832,48.07991409301755,688.479461669922,689.5,84.9473648071289,84.5576248168945,0.0180000010877848,45.07991409301755,0.0,687.9999999999999,71.43714285714282,80.09142857142854,49.99999999999999,55228.8,49264.7,55102.90285714282,49148.754285714254
2021-04-18T20:16:00.0,71.5,71.5,50.0,79.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,41.3299255371094,647.979553222656,688.0,1000.0,400.0,84.315788269043,84.4056625366211,0.0180000010877848,41.3299255371094,0.0,true,true,679.1999999999999,71.46571428571426,79.46571428571424,49.99999999999999,54696.0,49192.0,53973.11314285711,48539.51314285712,71.25,71.45,50.0,79.8,55.2,46.4736843109131,44.550754547119155,667.3045349121095,686.5,84.63157653808595,84.4816436767578,0.0180000010877848,44.550754547119155,0.0,681.6999999999998,71.4628571428571,79.77428571428567,49.99999999999999,54782.25,49050.5,54382.90199999996,48716.22257142854
2021-04-18T20:18:00.0,71.5,71.5,50.0,77.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,40.3299407958984,641.979614257812,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,40.3299407958984,0.0,true,true,670.1999999999998,71.50857142857139,77.3028571428571,49.99999999999999,51415.200000000004,47619.0,51808.37485714282,47925.04457142853,71.5,71.5,50.0,77.80000000000001,53.95,41.3684196472168,40.57993698120115,643.479583740234,667.5,84.315788269043,84.3443298339844,0.0180000010877848,40.57993698120115,0.0,672.0999999999999,71.50857142857139,77.83428571428567,49.99999999999999,51932.40000000001,47726.25,52313.4331428571,48060.91085714282
2021-04-18T20:20:00.0,71.0,71.4,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.4049530029297,672.4296875,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,39.3966217041016,0.0,true,true,665.1999999999998,71.43428571428568,76.5428571428571,49.99999999999999,50949.0,47552.4,50916.30857142853,47518.08685714282,71.25,71.45,50.0,76.6,53.8,41.3684196472168,42.621616363525405,655.7296752929685,664.0,84.315788269043,84.3443298339844,0.0180000010877848,39.61745071411135,0.0,665.4999999999998,71.45428571428567,76.60428571428568,49.99999999999999,50862.2,47442.7,50980.170571428534,47552.83314285711
2021-04-18T20:22:00.0,71.0,71.3,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.9999999999998,71.32571428571424,76.49999999999996,49.99999999999999,50949.0,47485.799999999996,50948.999999999956,47502.925714285666,71.0,71.35,50.0,76.55,54.05,41.3684196472168,45.1716270446777,671.029754638672,666.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1716270446777,0.0,665.5999999999998,71.34571428571424,76.51999999999995,49.99999999999999,50982.3,47519.1,50931.703999999954,47487.69942857138
2021-04-18T20:24:00.0,71.0,71.3,50.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.2828571428571,76.46571428571424,49.99999999999999,50949.0,47485.799999999996,50972.0451428571,47517.15257142853,71.0,71.3,50.0,76.45,54.35,41.3684196472168,45.1632919311523,670.979736328125,666.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,666.5999999999999,71.29142857142853,76.44999999999996,49.99999999999999,50915.7,47485.799999999996,50961.56999999996,47522.86628571425
2021-04-18T20:26:00.0,71.0,71.1,50.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.11714285714282,76.8828571428571,49.99999999999999,51215.4,47352.6,51250.11257142854,47406.6874285714,71.0,71.15,50.0,76.75,55.099999999999994,41.3684196472168,45.1632919311523,670.979736328125,667.5,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,666.5999999999999,71.15857142857139,76.75857142857139,49.99999999999999,51230.399999999994,47492.7,51167.26371428568,47434.303714285685
2021-04-18T20:28:00.0,71.0,71.1,50.0,77.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,77.43999999999996,49.99999999999999,51615.0,47352.6,51513.08799999995,47295.71999999996,71.0,71.1,50.0,77.35,55.900000000000006,41.3684196472168,45.1632919311523,670.979736328125,666.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,665.4999999999998,71.09571428571424,77.34571428571425,49.99999999999999,51515.100000000006,47352.6,51473.54457142853,47314.19657142853
2021-04-18T20:30:00.0,71.0,71.1,50.0,76.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,76.38285714285712,49.99999999999999,50882.4,47352.6,50809.87657142854,47295.71999999996,71.0,71.1,50.0,76.80000000000001,56.45,41.3684196472168,45.1632919311523,670.979736328125,664.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,665.1999999999998,71.09999999999995,76.78285714285711,49.99999999999999,50994.4,47210.399999999994,51075.956571428535,47295.71999999996
2021-04-18T20:32:00.0,71.0,71.1,50.0,74.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,74.64857142857139,49.99999999999999,49750.200000000004,47352.6,49656.22971428567,47295.71999999996,71.0,71.1,50.0,75.05000000000001,55.95,41.3684196472168,45.1632919311523,670.979736328125,666.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,665.1999999999998,71.09999999999995,75.04142857142853,49.99999999999999,49983.3,47352.6,49917.55828571424,47295.71999999996
2021-04-18T20:34:00.0,71.0,71.1,50.0,75.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,662.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.9999999999999,71.0828571428571,75.1828571428571,49.99999999999999,49782.4,47068.2,50146.96571428568,47412.26571428568,71.0,71.1,50.0,74.80000000000001,55.1,41.3684196472168,45.1632919311523,670.979736328125,664.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,666.3999999999999,71.09571428571424,74.85571428571424,49.99999999999999,49666.4,47210.399999999994,49884.04428571425,47378.176285714246
2021-04-18T20:36:00.0,70.5,70.9,50.0,77.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,51.3049545288086,707.829711914062,672.0,1000.0,400.0,84.315788269043,84.3756942749023,0.0180000010877848,51.3049545288086,0.0,true,true,669.9999999999999,70.9085714285714,77.09142857142852,49.8,51811.2,47644.8,51651.2571428571,47508.74285714283,70.75,70.95,50.0,76.69999999999999,54.55,44.6842098236084,48.234123229980455,689.4047241210935,670.5,84.315788269043,84.36001205444336,0.0180000010877848,48.234123229980455,0.0,668.8,70.95428571428567,76.67428571428567,49.89999999999999,51427.95,47571.9,51280.26285714282,47454.1714285714
2021-04-18T20:38:00.0,71.0,71.0,49.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.0382766723633,676.229614257812,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,52.0382766723633,0.0,true,true,676.1999999999998,71.00857142857139,77.55142857142852,49.39999999999999,52545.0,48138.0,52440.27599999995,48015.995999999956,70.75,70.95,49.5,77.5,54.5,48.0,48.888278961181655,693.329650878906,673.5,84.9473648071289,84.9534683227539,0.0180000010877848,51.888278961181655,0.0,674.9999999999999,70.95857142857139,77.50428571428566,49.49999999999999,52196.25,47785.05,52315.44942857139,47897.09571428568
2021-04-18T20:40:00.0,71.0,71.0,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,680.5999999999999,71.03428571428567,77.58857142857138,48.999999999999986,52913.700000000004,48351.0,52806.78171428568,48345.93485714282,71.0,71.05,49.0,77.65,54.8,48.0,46.138278961181655,676.8296508789065,681.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.138278961181655,0.0,678.9999999999999,71.04571428571424,77.61999999999995,49.09999999999999,52879.65,48385.05,52703.92971428567,48240.02171428567
2021-04-18T20:42:00.0,71.0,71.0,49.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,685.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.02571428571424,76.36571428571423,48.999999999999986,52334.00000000001,48635.0,52081.4171428571,48439.53714285711,71.0,71.0,49.0,76.75,55.3,48.0,46.1632766723633,676.979614257813,681.5,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,682.3,71.00428571428567,76.75857142857139,48.999999999999986,52303.9,48386.5,52372.49114285711,48446.21771428568
2021-04-18T20:44:00.0,71.0,71.1,49.0,75.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.10857142857138,75.03999999999995,48.999999999999986,50917.799999999996,48205.799999999996,51177.279999999955,48496.045714285676,71.0,71.1,49.0,75.35,55.6,48.0,46.1632766723633,676.979614257813,683.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,681.6999999999998,71.09142857142854,75.34999999999995,48.999999999999986,51465.299999999996,48561.299999999996,51366.00199999996,48463.03199999996
2021-04-18T20:46:00.0,71.0,71.1,49.0,74.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,680.5999999999999,71.09999999999995,74.67999999999995,48.999999999999986,50734.5,48419.1,50827.20799999996,48390.65999999996,71.0,71.1,49.0,74.55,54.75,48.0,46.1632766723633,676.979614257813,679.5,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,681.3,71.09999999999995,74.61857142857139,48.999999999999986,50656.649999999994,48312.45,50837.58971428567,48440.429999999964
2021-04-18T20:48:00.0,71.0,71.1,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.1999999999998,71.09999999999995,76.88857142857138,48.999999999999986,52437.0,48419.1,52376.49485714281,48433.319999999956,71.0,71.1,49.0,76.35,54.25,48.0,46.1632766723633,676.979614257813,683.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,681.1999999999998,71.09999999999995,76.28142857142853,48.999999999999986,52145.75,48561.299999999996,51962.9091428571,48433.319999999956
