time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T20:50:00.0,71.0,71.1,49.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,678.5999999999999,71.10857142857138,77.63428571428565,48.999999999999986,52612.799999999996,48205.799999999996,52682.626285714236,48254.276571428534,71.0,71.1,49.0,77.55,54.7,48.0,46.1632766723633,676.979614257813,679.5,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,679.3,71.10428571428567,77.56714285714281,48.999999999999986,52695.149999999994,48312.45,52691.3131428571,48301.138285714245
2021-04-18T20:52:00.0,71.0,71.0,49.0,77.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1716079711914,677.029663085937,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1716079711914,0.0,true,true,679.3999999999999,71.05142857142852,77.83428571428567,48.999999999999986,52748.4,48138.0,52880.613714285675,48272.340571428525,71.0,71.05,49.0,77.75,55.3,48.0,46.16744232177735,677.004638671875,676.5,84.9473648071289,84.9693222045898,0.0180000010877848,46.16744232177735,0.0,678.9999999999999,71.05857142857138,77.77142857142852,48.999999999999986,52597.95,48065.25,52806.825142857095,48248.767142857105
2021-04-18T20:54:00.0,71.0,71.1,49.0,77.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,685.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,true,true,680.5999999999999,71.0828571428571,77.19999999999996,48.999999999999986,52882.0,48703.49999999999,52542.31999999996,48378.992571428535,71.0,71.1,49.0,77.5,55.8,48.0,46.1882781982422,677.129638671875,683.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,680.3,71.0785714285714,77.46571428571424,48.999999999999986,52931.899999999994,48561.299999999996,52699.84571428568,48354.75342857139
2021-04-18T20:56:00.0,71.0,71.0,49.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,52.1966094970703,0.0,true,true,681.1999999999998,71.01714285714282,75.39999999999996,48.999999999999986,51121.200000000004,48138.0,51362.47999999996,48376.87771428567,71.0,71.0,49.0,75.85,55.25,48.0,46.1882781982422,677.129638671875,679.5,84.9473648071289,84.9693222045898,0.0180000010877848,49.19244384765625,0.0,681.1999999999998,71.01714285714282,75.85428571428568,48.999999999999986,51540.75,48244.5,51671.939428571386,48376.87771428567
2021-04-18T20:58:00.0,71.0,71.1,49.0,74.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2132797241211,677.279663085937,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2132797241211,0.0,true,true,679.1999999999998,71.11714285714281,74.42571428571424,48.999999999999986,50666.4,48419.1,50549.9451428571,48302.76342857139,71.0,71.1,49.0,74.55000000000001,54.9,48.0,46.2132797241211,677.279663085937,681.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2132797241211,0.0,679.4999999999999,71.09571428571425,74.54999999999995,48.999999999999986,50768.55,48419.1,50656.76228571425,48309.5314285714
2021-04-18T21:00:00.0,71.0,71.0,49.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2882766723633,677.729614257812,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2882766723633,0.0,true,true,679.7999999999998,70.99142857142853,76.5628571428571,48.999999999999986,52002.6,48138.0,52047.43028571425,48259.9731428571,71.0,71.05,49.0,75.85,54.9,48.0,46.2674446105957,677.6046447753905,678.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2674446105957,0.0,679.7999999999998,71.03714285714281,75.86714285714282,48.999999999999986,51426.3,48171.899999999994,51574.48371428568,48291.04971428568
2021-04-18T21:02:00.0,71.0,71.0,49.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.6049346923828,679.629577636719,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.6049346923828,0.0,true,true,680.3999999999999,70.99999999999996,77.83428571428567,48.999999999999986,52981.799999999996,48351.0,52958.44799999996,48308.39999999996,70.75,70.95,49.0,77.75,54.5,48.0,49.57576751708985,697.45458984375,681.0,84.9473648071289,84.9693222045898,0.0180000010877848,49.57576751708985,0.0,680.0999999999999,70.96714285714282,77.72857142857139,48.999999999999986,52947.75,48316.95,52863.233142857105,48264.763714285684
2021-04-18T21:04:00.0,71.0,71.0,49.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,52.9216003417969,717.529602050781,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.9216003417969,0.0,true,true,682.3999999999999,71.00857142857139,77.75999999999995,48.999999999999986,52913.700000000004,48351.0,53063.423999999955,48456.2491428571,71.0,71.05,49.0,77.7,54.6,48.0,49.84243392944335,699.0545959472655,681.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.84243392944335,0.0,681.6999999999998,71.03714285714281,77.74285714285709,48.999999999999986,52913.700000000004,48385.05,52997.317714285666,48426.00028571424
2021-04-18T21:06:00.0,70.5,70.9,49.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3799285888672,684.279541015625,688.0,1000.0,400.0,84.9473648071289,85.0462265014648,0.0180000010877848,47.3799285888672,0.0,true,true,683.9999999999999,70.9085714285714,77.27428571428567,48.999999999999986,53182.4,48779.200000000004,52855.611428571385,48501.46285714283,70.5,70.9,49.0,77.55,54.9,48.57894706726075,50.2715950012207,701.6295471191405,684.5,84.9473648071289,85.0462265014648,0.0180000010877848,50.2715950012207,0.0,683.5999999999999,70.9085714285714,77.49857142857138,48.999999999999986,53082.1,48531.05,52977.93371428567,48473.099428571404
2021-04-18T21:08:00.0,71.0,71.1,49.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3965911865234,684.379516601563,685.0,1000.0,400.0,84.9473648071289,85.076286315918,0.0180000010877848,47.3965911865234,0.0,true,true,684.8,71.09142857142852,75.60857142857138,48.999999999999986,51785.99999999999,48703.49999999999,51776.74971428568,48683.41028571425,71.0,71.05,49.0,76.0,54.7,48.8421058654785,47.3882598876953,684.329528808594,685.0,84.9473648071289,85.0612564086914,0.0180000010877848,50.38825607299805,0.0,684.8,71.04571428571424,76.02142857142852,48.999999999999986,52060.0,48669.25,52059.474285714256,48652.10514285711
2021-04-18T21:10:00.0,71.0,71.0,49.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4132614135742,684.479553222656,681.0,1000.0,400.0,84.9473648071289,85.1064300537109,0.0180000010877848,47.4132614135742,0.0,true,true,681.9999999999999,71.02571428571424,74.55714285714281,48.999999999999986,50802.6,48351.0,50847.971428571385,48439.53714285711,71.0,71.05,49.0,74.8,54.8,48.8421058654785,47.4049263000488,684.4295349121095,683.0,84.9473648071289,85.09135818481445,0.0180000010877848,47.4049263000488,0.0,682.6999999999998,71.05428571428567,74.76999999999995,48.999999999999986,51088.8,48527.25,51045.62799999995,48508.78085714282
2021-04-18T21:12:00.0,71.0,71.0,49.0,75.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4382553100586,684.629516601563,678.0,1000.0,400.0,84.9473648071289,85.1552124023438,0.0180000010877848,47.4382553100586,0.0,true,true,684.3999999999999,70.99999999999996,75.76857142857139,48.999999999999986,51324.6,48138.0,51856.01028571425,48592.39999999996,71.0,71.0,49.0,75.15,55.5,48.8421058654785,47.4382553100586,684.629516601563,679.5,84.9473648071289,85.1552124023438,0.0180000010877848,47.4382553100586,0.0,683.1999999999998,70.99571428571424,75.23571428571424,48.999999999999986,51063.6,48244.5,51401.67942857139,48504.2771428571
2021-04-18T21:14:00.0,71.0,71.0,49.0,78.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.0549163818359,724.329467773437,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,54.0549163818359,0.0,true,true,692.7999999999998,70.97428571428567,78.51999999999995,48.999999999999986,54644.8,49487.0,54398.65599999995,49170.9851428571,71.0,71.0,49.0,77.9,55.75,50.684211730957,50.87158584594725,705.2294921874995,691.0,85.5789489746094,85.6265106201172,0.0180000010877848,50.87158584594725,0.0,690.4999999999998,70.99142857142853,77.87428571428568,48.999999999999986,53831.90000000001,49061.0,53773.679428571384,49019.54199999996
2021-04-18T21:16:00.0,70.5,70.9,49.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.9549102783203,729.7294921875,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,54.9549102783203,0.0,true,true,699.5999999999999,70.94285714285711,79.78571428571425,48.999999999999986,56108.8,49913.600000000006,55818.085714285684,49631.62285714283,70.5,70.9,49.0,79.55000000000001,55.35,52.5263175964355,54.7549133300781,728.5294799804685,702.0,85.5789489746094,85.6265106201172,0.0180000010877848,51.7549133300781,0.0,698.3999999999999,70.92571428571426,79.53285714285711,48.999999999999986,55844.40000000001,49771.8,55546.05085714282,49534.5394285714
2021-04-18T21:18:00.0,71.0,71.1,49.0,80.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,699.5999999999999,71.18571428571423,79.9228571428571,48.999999999999986,55760.0,49556.7,55914.03085714282,49801.525714285664,71.0,71.1,49.0,80.0,55.1,52.5263175964355,48.9799194335938,693.879516601562,698.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,699.8999999999999,71.10857142857138,79.96999999999994,48.999999999999986,55880.0,49663.34999999999,55971.0171428571,49768.86599999995
2021-04-18T21:20:00.0,71.0,71.1,49.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.1999999999998,71.21999999999996,78.00857142857139,48.79999999999999,54366.0,49556.7,54465.584571428524,49725.80399999996,71.0,71.19999999999999,49.0,78.6,54.45,52.5263175964355,48.9799194335938,693.879516601562,698.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,698.4999999999999,71.19999999999996,78.59999999999997,48.89999999999999,54903.0,49733.35,54902.27742857139,49733.19399999996
2021-04-18T21:22:00.0,71.0,71.3,48.0,76.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,699.5999999999999,71.31714285714281,76.17999999999996,48.39999999999999,53181.1,49696.1,53295.52799999997,49893.4731428571,71.0,71.3,48.5,76.6,54.35,52.5263175964355,48.9799194335938,693.879516601562,698.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,699.1999999999999,71.27428571428567,76.5785714285714,48.49999999999999,53505.55,49803.05,53543.57771428568,49834.99771428568
2021-04-18T21:24:00.0,71.0,71.3,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.9999999999998,71.23999999999995,76.13714285714282,47.99999999999999,53504.0,50195.2,53372.1371428571,49939.23999999995,71.0,71.3,48.0,75.85,54.4,52.5263175964355,48.9799194335938,693.879516601562,702.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,700.5999999999998,71.27857142857138,75.93999999999997,48.099999999999994,53247.0,50052.6,53203.64285714281,49937.75171428567
2021-04-18T21:26:00.0,71.0,71.2,48.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.1228571428571,79.19714285714281,47.99999999999999,55827.2,50124.8,55628.073142857094,49956.694857142815,71.0,71.15,48.0,78.44999999999999,55.05,52.5263175964355,48.9799194335938,693.879516601562,702.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,701.9999999999999,71.15428571428566,78.38999999999996,47.99999999999999,55073.59999999999,49947.399999999994,55030.10285714281,49950.29599999996
2021-04-18T21:28:00.0,71.0,71.2,48.0,80.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.19999999999995,80.2514285714285,47.99999999999999,56460.8,50124.8,56304.40228571423,49953.919999999955,71.0,71.15,48.0,80.15,55.75,52.5263175964355,48.9799194335938,693.879516601562,702.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,701.5999999999999,71.17571428571424,80.15428571428566,47.99999999999999,56265.399999999994,49947.399999999994,56236.24685714282,49936.881142857106
2021-04-18T21:30:00.0,71.0,71.2,48.0,80.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.25999999999996,80.53428571428566,47.99999999999999,56350.0,49840.0,56567.28228571424,50053.02399999996,71.0,71.25,48.0,80.4,56.2,52.5263175964355,48.9799194335938,693.879516601562,700.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,701.9999999999999,71.25428571428567,80.43428571428566,47.99999999999999,56280.0,49875.0,56464.90857142853,50020.51085714281
2021-04-18T21:32:00.0,71.0,71.3,48.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.9999999999999,71.33428571428566,79.57428571428566,47.99999999999999,56038.399999999994,50195.2,55940.72285714281,50148.002857142805,71.0,71.3,48.0,80.05,55.35,52.5263175964355,48.9799194335938,693.879516601562,704.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,702.3,71.29571428571424,79.98999999999995,47.99999999999999,56355.2,50195.2,56176.68599999996,50071.007142857095
2021-04-18T21:34:00.0,71.0,71.4,48.0,77.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,707.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.40857142857139,76.99142857142853,47.99999999999999,54439.0,50479.8,54078.77942857139,50157.38057142853,71.0,71.4,48.0,77.6,54.2,52.5263175964355,48.9799194335938,693.879516601562,703.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,703.0999999999999,71.39142857142852,77.62142857142854,47.99999999999999,54589.5,50229.90000000001,54576.06742857139,50195.30142857139
2021-04-18T21:36:00.0,71.0,71.4,48.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,703.7999999999998,71.40857142857139,75.7171428571428,47.99999999999999,52762.9,49765.8,53289.725142857096,50257.352571428535,71.0,71.4,48.0,75.9,54.25,48.9473686218262,48.9799194335938,693.879516601562,700.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,703.3999999999999,71.40428571428568,75.89571428571423,47.99999999999999,53168.649999999994,50015.700000000004,53384.97399999996,50225.77628571425
2021-04-18T21:38:00.0,71.0,71.3,48.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.33428571428566,78.10571428571424,47.99999999999999,55052.8,50195.2,54861.45371428567,50105.20228571424,71.0,71.35,48.0,77.25,54.7,48.8421058654785,48.9799194335938,693.879516601562,705.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,702.3999999999999,71.35428571428565,77.28857142857139,47.99999999999999,54498.45,50337.5,54287.492571428535,50119.25028571424
2021-04-18T21:40:00.0,71.0,71.2,48.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.9999999999998,71.25142857142853,80.22571428571425,47.99999999999999,56460.8,50124.8,56238.22571428567,49947.251428571384,71.0,71.25,48.0,79.95,55.0,48.8421058654785,48.9799194335938,693.879516601562,702.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,701.9999999999998,71.25428571428567,79.91142857142853,47.99999999999999,56125.4,50017.4,56097.50857142852,50020.51142857138
2021-04-18T21:42:00.0,71.0,71.3,48.0,80.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.3999999999999,71.29999999999995,80.42857142857137,47.99999999999999,55969.1,49696.1,56332.17142857138,49938.51999999996,71.0,71.3,48.0,80.3,55.75,48.8421058654785,48.9799194335938,693.879516601562,698.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,699.9999999999999,71.2828571428571,80.35999999999996,47.99999999999999,56089.55,49803.05,56252.02742857138,49898.00685714281
2021-04-18T21:44:00.0,71.0,71.4,48.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.3999999999999,71.37428571428566,80.07428571428566,47.99999999999999,56390.399999999994,50265.600000000006,55923.8811428571,49847.8011428571,71.0,71.35,48.0,80.35,55.85,48.8421058654785,48.9799194335938,693.879516601562,700.5,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,698.3999999999999,71.34999999999995,80.2814285714285,47.99999999999999,56284.299999999996,49980.850000000006,56068.54971428566,49830.83999999995
2021-04-18T21:46:00.0,71.0,71.4,48.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.9382476806641,693.629455566406,700.0,1000.0,400.0,85.5789489746094,85.5803070068359,0.0180000010877848,48.9382476806641,0.0,true,true,698.9999999999999,71.39142857142853,77.76571428571424,47.99999999999999,54460.0,49980.00000000001,54358.23428571424,49902.60857142854,71.0,71.4,48.0,78.4,54.95,48.2631587982178,48.95908355712895,693.754486083984,697.0,85.5789489746094,85.60340881347655,0.0180000010877848,48.95908355712895,0.0,698.9999999999999,71.39999999999996,78.39999999999995,47.99999999999999,54643.0,49765.8,54801.599999999955,49908.59999999996
2021-04-18T21:48:00.0,71.5,71.5,48.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,42.62158203125,691.7294921875,697.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.62158203125,0.0,true,true,695.8,71.45714285714283,75.80571428571423,47.99999999999999,52902.3,49835.5,52745.61599999996,49719.879999999976,71.25,71.45,48.0,76.25,54.2,47.4736843109131,42.717414855957045,692.304473876953,698.5,85.26315689086915,85.1346664428711,0.0180000010877848,48.717414855957045,0.0,695.8,71.44571428571425,76.24142857142851,47.99999999999999,53261.149999999994,49907.75,53048.78599999995,49711.92799999997
2021-04-18T21:50:00.0,71.0,71.3,48.0,75.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,693.3999999999999,71.32571428571424,75.60285714285709,47.99999999999999,52397.0,49482.2,52423.0211428571,49457.250285714246,71.0,71.35,48.0,75.4,54.3,47.1578941345215,48.55908203125,691.354461669922,691.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.55908203125,0.0,693.9999999999999,71.36714285714282,75.46428571428567,47.99999999999999,52101.7,49302.7,52372.131142857106,49528.821999999964
2021-04-18T21:52:00.0,71.0,71.2,48.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.21714285714282,78.53714285714281,47.99999999999999,54617.8,49412.8,54316.287999999964,49253.77599999997,71.0,71.25,48.0,77.80000000000001,54.7,47.1578941345215,48.5549163818359,691.329467773438,694.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,691.5999999999999,71.24142857142853,77.74857142857138,47.99999999999999,53993.200000000004,49447.5,53770.91199999996,49270.571999999964
2021-04-18T21:54:00.0,71.0,71.3,48.0,79.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.21428571428567,79.49428571428567,47.99999999999999,54627.200000000004,49054.4,54739.765142857104,49038.157142857104,71.0,71.25,48.0,79.4,55.400000000000006,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,689.1999999999999,71.22428571428567,79.42571428571425,47.99999999999999,54627.200000000004,49020.0,54740.16114285711,49087.78371428568
2021-04-18T21:56:00.0,71.0,71.2,48.0,79.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.0,71.1828571428571,79.7828571428571,47.99999999999999,54902.4,48985.6,54890.60571428568,48973.805714285685,71.0,71.15,48.0,79.69999999999999,55.95,47.1578941345215,48.5549163818359,691.329467773438,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,687.6999999999999,71.17999999999995,79.69142857142852,47.99999999999999,54714.2,48844.549999999996,54803.82285714281,48950.48685714282
2021-04-18T21:58:00.0,71.0,71.3,48.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.30857142857138,79.50571428571422,47.99999999999999,55003.6,49268.299999999996,54747.6348571428,49103.08228571425,71.0,71.3,48.0,79.69999999999999,55.55,47.1578941345215,48.5549163818359,691.329467773438,689.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.3,71.29571428571424,79.67857142857137,47.99999999999999,54953.0,49161.35,54842.70885714281,49072.84399999996
2021-04-18T22:00:00.0,71.0,71.3,48.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.29999999999995,77.30857142857138,47.99999999999999,53182.4,49054.4,53234.68228571425,49097.179999999964,71.0,71.3,48.0,77.94999999999999,54.9,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.5999999999999,71.29999999999995,77.95857142857137,47.99999999999999,53629.6,49054.4,53682.272285714236,49097.179999999964
2021-04-18T22:02:00.0,71.0,71.3,48.0,75.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.29999999999995,75.25714285714281,47.99999999999999,51806.4,49054.4,51731.75999999996,49011.61999999996,71.0,71.3,48.0,75.69999999999999,54.150000000000006,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,687.6999999999998,71.29999999999995,75.67857142857139,47.99999999999999,52081.6,49054.4,52044.279999999955,49033.00999999996
2021-04-18T22:04:00.0,71.0,71.3,48.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.27428571428567,76.57428571428566,47.99999999999999,52470.99999999999,48840.5,52591.21942857139,48951.17942857139,71.0,71.3,48.0,75.9,54.400000000000006,47.1578941345215,48.5549163818359,691.329467773438,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,686.8,71.29142857142853,75.9728571428571,47.99999999999999,52104.299999999996,48947.45,52178.15828571425,48962.953142857106
2021-04-18T22:06:00.0,71.0,71.2,48.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.19142857142853,79.2885714285714,47.99999999999999,54627.200000000004,48985.6,54296.813714285694,48751.89028571425,71.0,71.2,48.0,78.85,55.3,47.1578941345215,48.5549163818359,691.329467773438,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,685.5,71.20857142857139,78.7728571428571,47.99999999999999,54131.350000000006,48878.8,53998.432571428544,48813.487714285686
2021-04-18T22:08:00.0,71.0,71.2,48.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,682.5999999999999,71.22571428571425,79.51714285714282,47.99999999999999,54139.5,48487.200000000004,54278.401714285676,48618.672571428535,71.0,71.2,48.0,79.5,55.4,47.1578941345215,48.5549163818359,691.329467773438,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,683.3,71.20857142857139,79.5428571428571,47.99999999999999,54298.5,48629.600000000006,54351.65228571425,48656.80485714282
2021-04-18T22:10:00.0,71.0,71.3,48.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,680.3999999999999,71.30857142857138,79.40857142857139,47.99999999999999,53833.200000000004,48341.4,54029.59199999997,48518.35199999996,71.0,71.3,48.0,79.45,55.1,47.1578941345215,48.5549163818359,691.329467773438,679.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,680.7999999999998,71.29142857142853,79.44571428571425,47.99999999999999,53986.350000000006,48448.35,54086.657142857104,48535.19771428568
2021-04-18T22:12:00.0,71.0,71.3,48.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,679.8,71.29142857142853,79.20857142857139,47.99999999999999,53935.200000000004,48555.299999999996,53845.98685714282,48463.913142857105,71.0,71.3,48.0,79.25,54.6,47.1578941345215,48.5549163818359,691.329467773438,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,679.8,71.29571428571424,79.24999999999996,47.99999999999999,53969.25,48555.299999999996,53874.149999999965,48466.82657142854
2021-04-18T22:14:00.0,71.0,71.4,48.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,683.1999999999998,71.34857142857139,79.3428571428571,47.99999999999999,54003.299999999996,48623.4,54207.03999999996,48745.34399999996,71.0,71.35,48.0,79.25,54.900000000000006,47.1578941345215,48.5549163818359,691.329467773438,679.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,682.4999999999999,71.34142857142854,79.27999999999996,47.99999999999999,53850.45,48482.4,54108.643999999964,48690.52999999996
2021-04-18T22:16:00.0,71.0,71.3,48.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.2828571428571,78.49999999999996,47.99999999999999,54008.0,49054.4,53803.89999999996,48857.27028571424,71.0,71.3,48.0,78.9,55.45,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,684.6999999999998,71.30857142857138,78.84857142857138,47.99999999999999,54283.2,49054.4,53987.372857142815,48824.96085714282
2021-04-18T22:18:00.0,71.0,71.4,48.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.38285714285709,76.43999999999997,47.99999999999999,52402.5,48909.00000000001,52636.58399999997,49154.23542857139,71.0,71.35,48.0,76.95,55.4,47.1578941345215,48.5549163818359,691.329467773438,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.3,71.35428571428567,76.94571428571425,47.99999999999999,52710.75,48874.75,52961.58342857139,49113.16342857139
2021-04-18T22:20:00.0,71.0,71.3,48.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.32571428571424,75.69428571428566,47.99999999999999,52239.6,49268.299999999996,52350.167999999954,49328.863999999965,71.0,71.35,48.0,75.65,54.75,47.1578941345215,48.5549163818359,691.329467773438,692.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,690.9999999999999,71.35428571428567,75.70142857142852,47.99999999999999,52387.7,49409.95,52309.68285714282,49305.79428571425
2021-04-18T22:22:00.0,71.0,71.3,48.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,692.1999999999998,71.27428571428567,78.25428571428567,47.99999999999999,54174.4,49268.299999999996,54167.61657142853,49336.06057142853,71.0,71.3,48.0,77.55000000000001,54.95,47.1578941345215,48.5549163818359,691.329467773438,694.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,692.4999999999998,71.28714285714281,77.51999999999995,47.99999999999999,53817.15,49482.2,53682.37971428568,49366.350285714245
2021-04-18T22:24:00.0,71.0,71.2,48.0,78.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.9999999999998,71.16571428571424,78.97714285714281,47.99999999999999,54519.9,49199.200000000004,54573.205714285665,49175.50857142852,71.0,71.2,48.0,79.0,54.349999999999994,47.1578941345215,48.5549163818359,691.329467773438,691.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,691.5999999999998,71.19999999999996,78.99999999999996,47.99999999999999,54589.0,49199.200000000004,54636.41371428567,49241.940571428524
2021-04-18T22:26:00.0,71.0,71.1,48.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.3999999999999,71.0828571428571,78.93428571428566,47.99999999999999,54519.9,49130.1,54496.230857142815,49075.60457142853,71.0,71.1,48.0,78.85,54.65,47.1578941345215,48.5549163818359,691.329467773438,691.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,690.3999999999999,71.10428571428567,78.87142857142852,47.99999999999999,54485.35,49130.1,54452.83428571424,49090.39885714281
2021-04-18T22:28:00.0,71.0,71.2,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,689.1999999999998,71.19999999999996,79.33428571428567,47.99999999999999,54796.299999999996,49199.200000000004,54677.18971428567,49071.03999999996,71.0,71.15,48.0,79.25,55.4,47.1578941345215,48.5549163818359,691.329467773438,689.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,689.1999999999998,71.15857142857139,79.24142857142853,47.99999999999999,54642.95,49058.0,54613.19257142853,49042.48742857139
2021-04-18T22:30:00.0,71.0,71.3,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.31714285714281,79.36857142857139,47.99999999999999,54796.299999999996,49268.299999999996,54653.19828571425,49108.98457142853,71.0,71.3,48.0,79.35,55.35,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.8999999999999,71.29999999999995,79.35857142857138,47.99999999999999,54592.65,49054.399999999994,54670.11685714281,49118.56485714282
2021-04-18T22:32:00.0,71.0,71.2,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.2428571428571,79.32571428571424,47.99999999999999,54320.5,48772.0,54528.495999999956,48972.33999999997,71.0,71.25,48.0,79.35,55.25,47.1578941345215,48.5549163818359,691.329467773438,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,687.3999999999999,71.25428571428567,79.33714285714281,47.99999999999999,54592.95,49020.149999999994,54536.351999999955,48980.19599999997
2021-04-18T22:34:00.0,71.0,71.4,48.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.9999999999999,71.35714285714282,79.05999999999995,47.99999999999999,54115.0,48909.00000000001,54156.099999999955,48879.642857142826,71.0,71.35,48.0,79.1,54.7,47.1578941345215,48.5549163818359,691.329467773438,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,685.5999999999999,71.3285714285714,79.1128571428571,47.99999999999999,54183.5,48874.75,54239.806571428526,48902.85142857139
2021-04-18T22:36:00.0,71.0,71.3,48.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.29142857142853,78.85142857142853,47.99999999999999,53978.0,48840.5,53997.45828571425,48820.37028571425,71.0,71.3,48.0,78.9,54.55,47.1578941345215,48.5549163818359,691.329467773438,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,684.4999999999999,71.3128571428571,78.89142857142853,47.99999999999999,54046.5,48840.5,54001.170857142824,48813.64428571425
2021-04-18T22:38:00.0,71.0,71.3,48.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.33428571428567,78.8428571428571,47.99999999999999,54214.4,49054.4,54038.89428571425,48892.51942857139,71.0,71.3,48.0,78.8,54.65,47.1578941345215,48.5549163818359,691.329467773438,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,685.0999999999999,71.3128571428571,78.80428571428567,47.99999999999999,53938.6,48804.85,53988.82771428568,48856.44485714282
2021-04-18T22:40:00.0,71.0,71.3,48.0,79.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.33428571428567,79.14285714285711,47.99999999999999,54420.799999999996,49054.4,54355.31428571426,48992.3874285714,71.0,71.35,48.0,79.05,55.15,47.1578941345215,48.5549163818359,691.329467773438,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,686.3999999999999,71.34142857142854,79.04999999999995,47.99999999999999,54267.899999999994,48981.700000000004,54259.95714285711,48968.75371428568
2021-04-18T22:42:00.0,71.0,71.3,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.32571428571424,79.32571428571424,47.99999999999999,54320.5,48840.5,54369.84457142853,48886.64457142853,71.0,71.3,48.0,79.3,55.25,47.1578941345215,48.5549163818359,691.329467773438,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,685.7999999999998,71.30428571428567,79.29142857142853,47.99999999999999,54439.45,48947.45,54378.04799999996,48900.47057142852
2021-04-18T22:44:00.0,71.0,71.4,48.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.40857142857139,79.20857142857139,47.99999999999999,53935.200000000004,48623.4,54194.50457142853,48857.744571428535,71.0,71.4,48.0,79.25,55.2,47.1578941345215,48.5549163818359,691.329467773438,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,684.4999999999999,71.39142857142852,79.24571428571424,47.99999999999999,54127.850000000006,48766.200000000004,54243.702571428534,48867.42771428567
2021-04-18T22:46:00.0,71.0,71.4,48.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5215835571289,691.129516601562,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,true,true,685.3999999999999,71.39999999999996,78.9571428571428,47.99999999999999,54115.0,48909.00000000001,54117.22571428566,48937.55999999997,71.0,71.4,48.0,79.05,54.45,47.1578941345215,48.5382499694824,691.2294921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5382499694824,0.0,684.7999999999998,71.39999999999996,79.0328571428571,47.99999999999999,54149.25,48909.00000000001,54121.6551428571,48894.719999999965
2021-04-18T22:48:00.0,71.0,71.4,48.0,78.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5215835571289,691.129516601562,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,true,true,686.8,71.39999999999996,78.85714285714282,47.99999999999999,54519.9,49337.4,54159.085714285684,49037.519999999975,71.0,71.4,48.0,78.85,54.3,47.1578941345215,48.5215835571289,691.129516601562,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,686.8,71.39999999999996,78.8585714285714,47.99999999999999,54248.95,49123.200000000004,54160.066857142825,49037.519999999975
2021-04-18T22:50:00.0,71.0,71.4,48.0,79.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.37428571428566,79.35142857142853,47.99999999999999,54320.5,48909.00000000001,54546.17199999996,49062.68399999996,71.0,71.4,48.0,79.15,55.35,47.1578941345215,48.50074768066405,691.0044860839845,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.50074768066405,0.0,687.3999999999999,71.39142857142852,79.19714285714281,47.99999999999999,54336.25,49016.100000000006,54440.11599999996,49074.467999999964
2021-04-18T22:52:00.0,71.0,71.3,48.0,78.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.31714285714281,78.75142857142853,47.79999999999999,53909.5,48840.5,54086.48114285711,48980.61371428568,71.0,71.3,48.0,79.1,56.0,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.8,71.31714285714281,79.0528571428571,47.89999999999999,54302.75,48947.45,54293.50228571426,48980.61371428568
2021-04-18T22:54:00.0,71.0,71.4,47.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999998,71.38285714285709,76.66571428571424,47.39999999999999,52769.6,49123.200000000004,52608.013142857104,48982.91657142853,71.0,71.4,47.5,77.2,55.6,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.4999999999999,71.38285714285709,77.18714285714282,47.49999999999999,53113.6,49123.200000000004,52989.12999999996,49004.331428571386
2021-04-18T22:56:00.0,71.0,71.3,47.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.29142857142853,75.59428571428566,46.99999999999999,51717.5,48840.5,51918.15542857139,48962.953142857106,71.0,71.3,47.0,75.65,54.7,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.5,71.30857142857138,75.6928571428571,47.099999999999994,51820.25,48840.5,51963.11685714281,48953.32914285711
2021-04-18T22:58:00.0,71.0,71.3,47.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.30857142857138,77.93142857142851,46.99999999999999,53898.0,49268.299999999996,53523.3051428571,48974.72685714282,71.0,71.3,47.0,77.2,54.05,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.8,71.30428571428567,77.19571428571425,46.99999999999999,53116.0,49054.399999999994,53018.01657142854,48971.78342857139
2021-04-18T23:00:00.0,71.0,71.2,47.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.22571428571425,79.33428571428566,46.99999999999999,54320.5,48772.0,54423.31999999995,48860.83999999997,71.0,71.25,47.0,79.19999999999999,55.15,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.3999999999999,71.24999999999996,79.16999999999996,46.99999999999999,54370.649999999994,48913.2,54342.22228571424,48906.009714285676
2021-04-18T23:02:00.0,71.0,71.2,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.22571428571425,79.4428571428571,46.99999999999999,54071.4,48487.200000000004,54338.91428571424,48718.388571428535,71.0,71.2,47.0,79.35,55.2,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.9999999999999,71.20428571428567,79.38428571428567,46.99999999999999,54195.95,48629.600000000006,54298.85142857139,48703.731428571395
2021-04-18T23:04:00.0,71.0,71.3,47.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.8,71.30857142857138,79.31428571428567,46.99999999999999,54627.200000000004,49054.4,54393.73714285711,48903.41828571425,71.0,71.3,47.0,79.5,55.5,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.4999999999999,71.29142857142853,79.45285714285711,46.99999999999999,54417.4,48804.85,54464.89199999996,48870.27942857139
2021-04-18T23:06:00.0,71.0,71.3,47.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.29999999999995,77.28571428571425,46.99999999999999,53113.6,49054.4,53064.371428571394,48954.579999999965,71.0,71.3,47.0,77.80000000000001,55.05,47.1578941345215,48.49658203125,690.9794921875,689.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.5999999999999,71.29999999999995,77.8428571428571,46.99999999999999,53644.0,49161.35,53446.90571428568,48954.579999999965
2021-04-18T23:08:00.0,71.0,71.3,47.0,75.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.30857142857138,75.59999999999997,46.99999999999999,51483.6,48555.299999999996,51816.23999999997,48874.89485714282,71.0,71.3,47.0,76.0,54.55,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.9999999999999,71.30428571428567,75.96571428571426,46.99999999999999,51908.8,48697.899999999994,52112.699428571395,48914.73742857139
2021-04-18T23:10:00.0,71.0,71.2,47.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.19999999999996,75.7371428571428,46.99999999999999,51785.99999999999,48772.0,51849.64799999996,48743.51999999997,71.0,71.25,47.0,75.4,54.7,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.3,71.24142857142853,75.46857142857138,46.99999999999999,51761.799999999996,48913.2,51643.22399999996,48750.49714285711
