time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T23:12:00.0,71.0,71.1,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09142857142852,78.64571428571423,46.99999999999999,54214.4,48916.799999999996,53903.772571428526,48726.0651428571,71.0,71.1,47.0,78.0,55.1,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.6999999999998,71.10428571428568,77.91857142857137,46.99999999999999,53393.8,48667.95,53428.54628571424,48756.212571428536
2021-04-18T23:14:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.09999999999995,79.40857142857138,46.99999999999999,54389.00000000001,48703.49999999999,54537.806857142816,48831.47999999997,71.0,71.1,47.0,79.35,55.349999999999994,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.0999999999999,71.09999999999995,79.37142857142852,46.99999999999999,54473.700000000004,48810.149999999994,54456.763142857104,48781.70999999996
2021-04-18T23:16:00.0,71.0,71.1,47.0,79.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.11714285714282,79.58571428571426,46.99999999999999,54696.0,48916.799999999996,54563.96571428569,48757.91314285711,71.0,71.1,47.0,79.45,55.349999999999994,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.8999999999999,71.10428571428568,79.50142857142853,46.99999999999999,54542.5,48810.149999999994,54530.00457142854,48770.42571428568
2021-04-18T23:18:00.0,71.0,71.3,47.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.2828571428571,78.9828571428571,46.79999999999999,54115.0,48840.5,54150.64685714282,48871.52685714282,71.0,71.25,47.0,79.35,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.5999999999999,71.24142857142853,79.28142857142853,46.89999999999999,54354.75,48806.25,54355.34742857139,48843.12342857139
2021-04-18T23:20:00.0,71.0,71.3,46.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.29999999999995,76.71714285714282,46.39999999999999,52539.5,48840.5,52428.49542857139,48726.41999999996,71.0,71.3,46.5,77.25,54.7,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.7999999999998,71.30428571428567,77.27571428571423,46.499999999999986,52916.25,48840.5,52841.35685714281,48757.87228571424
2021-04-18T23:22:00.0,71.0,71.3,46.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.27428571428567,75.33142857142853,45.999999999999986,51347.4,48555.299999999996,51360.967999999964,48594.80799999995,71.0,71.3,46.0,75.65,54.55,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.1999999999998,71.29142857142853,75.60714285714283,46.09999999999999,51517.65,48555.299999999996,51579.30314285711,48635.01942857139
2021-04-18T23:24:00.0,71.0,71.2,46.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.16571428571424,76.88285714285709,45.999999999999986,52368.9,48487.200000000004,52418.73199999995,48520.78399999996,71.0,71.2,46.0,76.15,54.7,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.3999999999999,71.19999999999996,76.23999999999995,45.999999999999986,51858.15,48487.200000000004,51950.1931428571,48515.66628571425
2021-04-18T23:26:00.0,71.0,71.1,46.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.09142857142852,79.38285714285709,45.999999999999986,54389.00000000001,48703.49999999999,54186.738285714244,48527.0091428571,71.0,71.1,46.0,79.0,55.25,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.8999999999999,71.10857142857138,78.93142857142851,45.999999999999986,53957.8,48561.299999999996,53902.1371428571,48560.04857142853
2021-04-18T23:28:00.0,71.0,71.1,46.0,79.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.15999999999994,79.70857142857137,45.999999999999986,54036.6,48205.799999999996,54313.42057142853,48488.42399999995,71.0,71.1,46.0,79.65,55.8,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.6999999999999,71.12142857142851,79.67142857142852,45.999999999999986,54400.7,48561.299999999996,54312.00171428568,48483.46628571424
2021-04-18T23:30:00.0,71.0,71.2,46.0,79.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.0,71.23428571428568,79.90857142857138,45.999999999999986,54172.200000000004,48273.6,54178.01142857139,48296.845714285686,71.0,71.25,46.0,79.85,55.95,47.1578941345215,48.49658203125,690.9794921875,678.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,678.6999999999999,71.22857142857139,79.87142857142852,45.999999999999986,54138.3,48307.5,54208.712571428536,48342.82742857139
2021-04-18T23:32:00.0,71.0,71.3,46.0,78.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.8,71.27428571428567,78.43428571428566,45.999999999999986,53390.4,48555.299999999996,53398.06171428568,48523.53371428568,71.0,71.25,46.0,79.0,54.7,47.1578941345215,48.49658203125,690.9794921875,678.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.0999999999999,71.24571428571424,78.96142857142853,45.999999999999986,53560.2,48307.649999999994,53701.29857142853,48454.23028571425
2021-04-18T23:34:00.0,71.0,71.3,46.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.8,71.29999999999995,76.09999999999995,45.999999999999986,52128.49999999999,48840.5,52113.27999999996,48826.23999999997,71.0,71.3,46.0,76.6,54.25,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.4999999999999,71.30428571428567,76.6171428571428,45.999999999999986,52470.99999999999,48840.5,52367.14485714281,48736.473714285676
2021-04-18T23:36:00.0,71.0,71.3,46.0,75.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.27428571428567,75.17999999999995,45.999999999999986,51600.0,49054.4,51438.15599999995,48765.86628571424,71.0,71.3,46.0,75.2,54.2,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.8999999999999,71.29142857142853,75.23857142857139,45.999999999999986,51624.5,48947.45,51530.93857142853,48827.511428571386
2021-04-18T23:38:00.0,71.0,71.2,46.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.19999999999996,77.73999999999995,45.79999999999999,52748.4,48273.6,53065.32399999996,48601.119999999966,71.0,71.2,46.0,76.94999999999999,54.85,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.9999999999999,71.2128571428571,76.92857142857139,45.89999999999999,52438.45,48522.8,52541.88971428567,48638.386571428535
2021-04-18T23:40:00.0,71.0,71.1,45.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.1999999999998,71.15142857142853,79.2828571428571,45.79999999999999,54003.299999999996,48419.1,53848.91657142853,48326.05028571424,71.0,71.15,45.5,79.15,55.5,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,679.8999999999999,71.15857142857138,79.10285714285709,45.79999999999999,53901.149999999994,48453.15,53781.906571428524,48380.717714285674
2021-04-18T23:42:00.0,71.0,71.2,46.0,79.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.1999999999999,71.23428571428568,79.37428571428566,45.79999999999999,53833.200000000004,48273.6,53911.014857142814,48382.32685714283,71.0,71.2,46.0,79.30000000000001,55.95,47.1578941345215,48.49658203125,690.9794921875,678.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,679.4999999999999,71.19571428571425,79.33428571428567,45.79999999999999,53765.4,48273.6,53907.63514285711,48377.47628571425
2021-04-18T23:44:00.0,71.0,71.3,46.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.5999999999999,71.30857142857138,79.43428571428568,45.999999999999986,53833.200000000004,48341.4,53904.10628571425,48389.996571428535,71.0,71.3,46.0,79.45,55.05,47.1578941345215,48.49658203125,690.9794921875,679.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,678.5999999999999,71.29142857142853,79.45428571428567,45.999999999999986,53986.350000000006,48448.35,53917.67828571425,48378.36342857139
2021-04-18T23:46:00.0,71.0,71.3,46.0,79.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.3999999999999,71.29999999999995,79.02571428571423,45.999999999999986,53562.0,48341.4,53690.07028571424,48441.21999999996,71.0,71.3,46.0,79.15,54.05,47.1578941345215,48.49658203125,690.9794921875,678.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,678.9999999999999,71.29999999999995,79.14142857142852,45.999999999999986,53663.7,48341.4,53736.98371428567,48412.69999999996
2021-04-18T23:48:00.0,71.0,71.3,46.0,78.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.29999999999995,78.57999999999996,45.999999999999986,53909.5,48840.5,53591.55999999996,48626.59999999996,71.0,71.3,46.0,78.75,54.5,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.0,71.29999999999995,78.72428571428567,45.999999999999986,53667.95,48590.95,53611.09428571425,48555.29999999997
2021-04-18T23:50:00.0,71.0,71.3,46.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,77.07714285714282,45.999999999999986,52976.0,49054.4,52720.76571428568,48769.19999999996,71.0,71.3,46.0,77.45,55.5,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.9999999999999,71.29999999999995,77.4928571428571,45.999999999999986,53012.95,48804.85,52927.20571428568,48697.899999999965
2021-04-18T23:52:00.0,71.0,71.3,46.0,76.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.29999999999995,75.95714285714283,45.999999999999986,52288.0,49054.4,52061.025714285686,48869.01999999996,71.0,71.3,46.0,76.25,55.95,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.6999999999998,71.29999999999995,76.1985714285714,45.999999999999986,52077.5,48697.9,52172.992857142825,48819.10999999996
2021-04-18T23:54:00.0,71.0,71.3,46.0,76.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.23999999999995,76.7771428571428,45.79999999999999,52769.6,49054.4,52776.60799999996,48970.37599999996,71.0,71.3,46.0,76.25,54.95,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.6999999999998,71.27857142857138,76.34857142857138,45.79999999999999,52346.3,48947.45,52428.86399999996,48946.967999999964
2021-04-18T23:56:00.0,71.0,71.2,46.0,78.5,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.15714285714282,78.50857142857137,45.599999999999994,53772.5,48772.0,54061.00228571424,48998.80857142853,71.0,71.15,45.5,78.3,53.7,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.9999999999999,71.1671428571428,78.21428571428567,45.69999999999999,53869.8,48951.05,53811.60514285709,48962.98828571425
2021-04-18T23:58:00.0,71.0,71.2,45.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.19999999999996,78.57428571428566,45.39999999999999,54312.6,49199.200000000004,53854.81542857138,48800.47999999996,71.0,71.2,45.5,78.55,54.15,47.1578941345215,48.49658203125,690.9794921875,689.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.6999999999998,71.20428571428567,78.55857142857138,45.39999999999999,54160.3,49092.4,53946.15057142853,48895.988571428534
2021-04-19T00:00:00.0,71.0,71.2,45.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.16571428571424,79.29714285714283,44.99999999999999,53833.200000000004,48273.6,54033.073142857116,48492.31771428567,71.0,71.2,45.0,79.1,55.599999999999994,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.6999999999998,71.18714285714282,79.09999999999997,45.099999999999994,53905.600000000006,48522.8,54001.31371428569,48599.490285714244
2021-04-19T00:02:00.0,71.0,71.2,45.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,675.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.9999999999999,71.19142857142853,79.42571428571425,44.99999999999999,53595.00000000001,48060.0,54009.48571428568,48410.17142857139,71.0,71.15,45.0,79.45,55.7,47.1578941345215,48.49658203125,690.9794921875,676.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,679.3999999999999,71.16714285714282,79.46714285714282,44.99999999999999,53748.0,48132.899999999994,53989.951999999976,48350.9714285714
2021-04-19T00:04:00.0,71.0,71.3,45.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.30857142857138,79.17714285714281,45.19999999999999,54658.1,49268.299999999996,53998.81142857139,48632.44571428568,71.0,71.3,45.0,79.19999999999999,54.8,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.6999999999998,71.29571428571424,79.21714285714282,45.099999999999994,54211.75,48804.85,54002.314285714245,48602.29228571425
2021-04-19T00:06:00.0,71.0,71.3,46.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,79.17714285714281,45.19999999999999,53867.1,48555.299999999996,54157.16571428567,48769.19999999996,71.0,71.3,45.5,79.15,54.95,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.3,71.29999999999995,79.14999999999995,45.19999999999999,54059.55,48697.899999999994,54083.21399999996,48719.289999999964
2021-04-19T00:08:00.0,71.0,71.3,45.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.5999999999999,71.29999999999995,79.05142857142852,45.19999999999999,54115.0,48840.5,53802.40228571424,48526.77999999996,71.0,71.3,45.0,79.1,54.5,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.9999999999999,71.29999999999995,79.0828571428571,45.19999999999999,53906.3,48590.95,53855.43828571425,48555.29999999996
2021-04-19T00:10:00.0,71.0,71.3,45.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.29999999999995,79.07428571428566,44.99999999999999,53867.1,48555.299999999996,53881.21828571424,48583.819999999956,71.0,71.3,45.0,79.05,54.55,47.1578941345215,48.49658203125,690.9794921875,679.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.3999999999999,71.29999999999995,79.04142857142853,44.99999999999999,53714.55,48448.35,53779.82085714281,48512.51999999996
2021-04-19T00:12:00.0,71.0,71.3,45.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.7999999999998,71.32571428571424,78.95428571428567,44.99999999999999,54420.799999999996,49054.4,53988.94057142853,48772.52342857139,71.0,71.3,45.0,79.1,55.0,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.1999999999998,71.30857142857138,79.06999999999996,44.99999999999999,53906.649999999994,48590.95,53941.36885714282,48646.734857142816
2021-04-19T00:14:00.0,71.0,71.4,45.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,689.5999999999999,71.38285714285709,77.14857142857139,44.99999999999999,53576.8,49551.600000000006,53201.65485714282,49225.61828571424,71.0,71.4,45.0,77.7,55.15,47.1578941345215,48.49658203125,690.9794921875,687.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.9999999999999,71.38285714285709,77.7128571428571,44.99999999999999,53415.5,49087.5,53465.54285714282,49111.40571428567
2021-04-19T00:16:00.0,71.0,71.3,45.0,75.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,693.3999999999999,71.29142857142853,75.1685714285714,44.99999999999999,51894.1,49268.299999999996,52121.8874285714,49433.47657142853,71.0,71.3,45.0,75.55,54.099999999999994,47.1578941345215,48.49658203125,690.9794921875,692.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,692.0999999999999,71.30857142857138,75.57142857142854,44.99999999999999,52319.05,49375.25,52302.46199999997,49352.63999999996
2021-04-19T00:18:00.0,71.0,71.3,45.0,76.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,692.1999999999998,71.29999999999995,76.62571428571424,44.99999999999999,53160.399999999994,49482.2,53040.31942857138,49353.85999999996,71.0,71.3,45.0,75.94999999999999,53.849999999999994,47.1578941345215,48.49658203125,690.9794921875,694.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,692.4999999999999,71.29999999999995,75.99714285714282,44.99999999999999,52709.299999999996,49482.2,52627.832857142814,49375.249999999956
2021-04-19T00:20:00.0,71.0,71.3,45.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,690.9999999999998,71.26571428571424,78.94857142857138,44.99999999999999,54589.0,49268.299999999996,54553.46285714281,49244.60857142852,71.0,71.3,45.0,78.6,54.5,47.1578941345215,48.49658203125,690.9794921875,691.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,691.5999999999998,71.28714285714281,78.5228571428571,44.99999999999999,54312.600000000006,49268.299999999996,54306.15257142852,49302.20085714281
2021-04-19T00:22:00.0,71.0,71.3,45.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.3999999999999,71.26571428571424,79.17428571428567,44.99999999999999,54489.6,49054.4,54503.57828571425,49059.31771428567,71.0,71.25,45.0,79.15,54.9,47.1578941345215,48.49658203125,690.9794921875,689.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,688.3999999999999,71.25857142857139,79.17142857142852,44.99999999999999,54573.85,49126.8,54501.611428571385,49054.40057142853
2021-04-19T00:24:00.0,71.0,71.3,45.0,79.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.1999999999998,71.29999999999995,79.24857142857138,44.8,54796.299999999996,49268.299999999996,54459.61828571424,48997.35999999996,71.0,71.3,45.0,79.25,54.400000000000006,47.1578941345215,48.49658203125,690.9794921875,686.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.4999999999999,71.30428571428567,79.24571428571424,44.89999999999999,54365.75,48911.799999999996,54481.42771428567,49021.69771428568
2021-04-19T00:26:00.0,71.0,71.3,44.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,79.15714285714282,44.39999999999999,54489.6,49054.4,54507.60857142854,49097.179999999964,71.0,71.3,44.5,79.2,54.45,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,688.1999999999998,71.29999999999995,79.19999999999996,44.49999999999999,54489.6,49054.4,54505.422857142825,49068.65999999996
2021-04-19T00:28:00.0,71.0,71.3,44.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.9999999999999,71.29999999999995,79.19142857142853,43.999999999999986,54252.0,48840.5,54483.70285714282,49054.39999999996,71.0,71.3,44.0,79.15,54.8,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.9999999999999,71.29999999999995,79.17142857142852,44.09999999999999,54455.05,49054.399999999994,54469.94285714282,49054.39999999996
2021-04-19T00:30:00.0,71.0,71.3,44.0,78.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,78.80571428571425,43.999999999999986,54283.200000000004,49054.4,54265.61485714282,49097.179999999964,71.0,71.3,44.0,79.05000000000001,54.6,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,688.5999999999999,71.29999999999995,79.01571428571425,43.999999999999986,54386.4,49054.4,54410.22085714283,49097.179999999964
2021-04-19T00:32:00.0,71.0,71.3,44.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,689.1999999999998,71.29999999999995,76.60285714285709,43.999999999999986,52861.5,49268.299999999996,52794.68914285709,49139.959999999955,71.0,71.3,44.0,77.15,54.0,47.1578941345215,48.49658203125,690.9794921875,691.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,689.4999999999999,71.29999999999995,77.19714285714281,43.999999999999986,53310.649999999994,49268.299999999996,53227.60828571425,49161.34999999996
2021-04-19T00:34:00.0,71.0,71.3,44.0,74.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.24857142857138,74.9428571428571,43.999999999999986,51306.50000000001,48840.5,51455.76571428568,48919.269142857105,71.0,71.3,44.0,75.30000000000001,53.8,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.5999999999999,71.2828571428571,75.26142857142852,43.999999999999986,51807.600000000006,49054.399999999994,51750.07685714282,49014.12685714282
2021-04-19T00:36:00.0,71.0,71.1,44.0,76.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.8,71.0828571428571,76.4428571428571,43.999999999999986,52028.4,48419.1,52195.18285714282,48535.37485714282,71.0,71.1,44.0,75.7,53.7,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.0999999999999,71.1171428571428,75.78142857142853,43.999999999999986,51701.7,48561.299999999996,51841.21542857139,48651.281999999956
2021-04-19T00:38:00.0,71.0,71.1,44.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.1999999999998,71.09999999999995,78.65142857142851,43.999999999999986,53290.799999999996,48205.799999999996,53577.353142857086,48433.319999999956,71.0,71.1,44.0,78.35,54.0,47.1578941345215,48.49658203125,690.9794921875,681.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.5999999999999,71.09999999999995,78.27285714285709,43.999999999999986,53394.649999999994,48454.649999999994,53350.62799999995,48461.75999999996
2021-04-19T00:40:00.0,71.0,71.1,44.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.8,71.09999999999995,78.97428571428566,43.999999999999986,53799.0,48419.1,53686.719428571385,48333.77999999996,71.0,71.1,44.0,78.9,54.8,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.1999999999999,71.09999999999995,78.90428571428566,43.999999999999986,53730.899999999994,48419.1,53670.6671428571,48362.21999999996
2021-04-19T00:42:00.0,71.0,71.1,44.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.09142857142852,79.27428571428567,43.999999999999986,54003.299999999996,48419.1,54049.207999999955,48470.135999999955,71.0,71.1,44.0,79.19999999999999,54.85,47.1578941345215,48.49658203125,690.9794921875,679.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.8,71.09571428571424,79.20857142857139,43.999999999999986,53816.549999999996,48312.45,54004.403999999966,48473.05799999996
2021-04-19T00:44:00.0,71.0,71.2,44.0,79.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.17428571428567,79.14285714285711,43.999999999999986,53867.1,48487.200000000004,54070.399999999965,48626.27199999996,71.0,71.15,44.0,79.19999999999999,54.4,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.4999999999999,71.14999999999995,79.20857142857139,43.999999999999986,54212.75,48702.0,54059.80399999996,48559.89199999996
2021-04-19T00:46:00.0,71.0,71.2,44.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.22571428571425,78.87714285714281,43.999999999999986,53978.0,48772.0,53888.86399999996,48661.40799999996,71.0,71.2,44.0,78.9,53.95,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.8999999999999,71.2128571428571,78.92571428571424,43.999999999999986,53888.5,48629.600000000006,53977.32999999996,48702.46399999996
2021-04-19T00:48:00.0,71.0,71.3,44.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.8,71.32571428571424,77.66857142857138,43.599999999999994,52845.6,48555.299999999996,53187.43771428568,48843.84914285711,71.0,71.3,44.0,78.1,54.35,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.3999999999999,71.29999999999995,78.06142857142852,43.69999999999999,53461.2,48804.85,53425.08457142853,48797.73028571425
2021-04-19T00:50:00.0,71.0,71.1,43.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.15142857142851,75.9485714285714,43.19999999999999,52060.0,48703.49999999999,51903.25371428568,48624.88628571424,71.0,71.19999999999999,43.0,76.35,55.05,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.0999999999999,71.19999999999995,76.33285714285711,43.29999999999999,52299.75,48772.0,52219.57657142854,48707.953999999954
2021-04-19T00:52:00.0,71.0,71.1,43.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,75.5028571428571,42.99999999999999,51347.4,48419.1,51659.05485714281,48646.61999999995,71.0,71.1,43.0,75.4,54.9,47.1578941345215,48.49658203125,690.9794921875,683.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.1999999999998,71.09142857142852,75.45142857142852,42.99999999999999,51498.200000000004,48561.299999999996,51623.867428571386,48640.755428571385
2021-04-19T00:54:00.0,71.0,71.1,43.0,78.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,77.8628571428571,42.99999999999999,53430.0,48703.49999999999,53273.76685714281,48646.61999999995,71.0,71.1,43.0,77.25,54.15,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.1999999999998,71.09999999999995,77.21142857142851,42.99999999999999,52916.25,48703.49999999999,52828.059428571374,48646.61999999995
2021-04-19T00:56:00.0,71.0,71.1,43.0,78.2,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.09999999999995,78.2428571428571,42.99999999999999,53567.0,48703.49999999999,53471.168571428534,48589.739999999954,71.0,71.1,43.0,78.35,53.05,47.1578941345215,48.49658203125,690.9794921875,685.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.7999999999998,71.09999999999995,78.34142857142852,42.99999999999999,53669.75,48703.49999999999,53569.908285714235,48618.17999999995
2021-04-19T00:58:00.0,71.0,71.1,43.0,78.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.09999999999995,78.27428571428567,42.99999999999999,53322.299999999996,48419.1,53539.611428571385,48632.39999999996,71.0,71.1,43.0,78.15,53.85,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,683.6999999999998,71.09999999999995,78.17571428571424,42.99999999999999,53220.149999999994,48419.1,53448.76542857138,48611.069999999956
2021-04-19T01:00:00.0,71.0,71.1,43.0,78.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,78.57999999999996,42.99999999999999,54145.6,48916.799999999996,53858.73199999996,48731.93999999996,71.0,71.1,43.0,78.65,54.0,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.9999999999999,71.09999999999995,78.61571428571423,42.99999999999999,53993.299999999996,48810.149999999994,53851.749999999956,48703.499999999956
2021-04-19T01:02:00.0,71.0,71.1,43.0,76.5,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.09999999999995,76.54285714285709,42.99999999999999,52402.5,48703.49999999999,52508.39999999995,48774.59999999996,71.0,71.1,43.0,77.15,53.599999999999994,47.1578941345215,48.49658203125,690.9794921875,686.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.6999999999998,71.09999999999995,77.17142857142852,42.99999999999999,52964.45,48810.149999999994,52916.25999999995,48753.26999999996
2021-04-19T01:04:00.0,71.0,71.1,43.0,74.6,52.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999998,71.10857142857138,74.50571428571425,42.99999999999999,51324.799999999996,48916.799999999996,51110.919999999955,48780.47999999995,71.0,71.1,43.0,75.0,52.75,47.1578941345215,48.49658203125,690.9794921875,684.5,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.2999999999998,71.10428571428567,74.96142857142853,42.99999999999999,51336.1,48667.95,51446.1651428571,48798.86999999995
2021-04-19T01:06:00.0,70.5,71.0,43.0,74.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,54.5049133300781,727.029479980469,685.0,1000.0,400.0,84.9473648071289,84.9577407836914,0.0180000010877848,54.5049133300781,0.0,true,true,689.8,70.99999999999996,74.7628571428571,42.99999999999999,51100.99999999999,48635.0,51571.418857142824,48975.79999999997,70.75,71.05,43.0,74.3,52.6,48.05263137817385,51.50074768066405,709.0044860839845,688.0,84.9473648071289,84.94971466064456,0.0180000010877848,51.50074768066405,0.0,688.1999999999999,71.04142857142853,74.41999999999996,42.99999999999999,51117.5,48882.55,51216.39257142853,48890.64485714282
2021-04-19T01:08:00.0,70.5,70.9,43.0,77.9,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,55.279914855957,731.679504394531,697.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,55.2882461547851,0.0,true,true,694.8,70.92571428571425,77.72857142857139,42.99999999999999,54296.3,49417.3,54005.8114285714,49279.186285714255,70.5,70.9,43.0,77.2,53.1,52.0,55.07157897949215,730.429473876953,692.5,85.5789489746094,85.69675445556646,0.0180000010877848,55.0757446289062,0.0,693.4999999999999,70.91714285714284,77.07142857142853,42.99999999999999,53464.15,49098.25,53449.889999999956,49181.049714285684
2021-04-19T01:10:00.0,70.5,70.9,43.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.0215759277344,736.129455566406,704.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,56.0215759277344,0.0,true,true,700.1999999999998,70.93428571428568,78.0171428571428,42.99999999999999,54912.0,49913.600000000006,54627.603428571376,49668.18685714282,70.75,70.95,43.0,78.0,53.3,52.0,55.86324310302735,735.179443359375,702.0,85.5789489746094,85.7573394775391,0.0180000010877848,55.8674125671387,0.0,698.9999999999999,70.94142857142853,78.05142857142852,42.99999999999999,54756.0,49806.8,54557.90742857139,49588.04999999996
2021-04-19T01:12:00.0,70.5,70.9,43.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.7465744018555,740.479431152344,700.0,1000.0,400.0,85.5789489746094,86.0179061889648,0.0180000010877848,56.7549133300781,0.0,true,true,709.8,70.91714285714282,78.29999999999995,42.99999999999999,54810.0,49630.00000000001,55577.33999999997,50336.98799999997,70.5,70.9,43.0,78.19999999999999,54.0,52.0,56.5590744018555,739.354431152344,700.0,85.5789489746094,85.88762283325195,0.0180000010877848,56.5632438659668,0.0,707.1999999999999,70.89999999999996,78.20428571428567,42.99999999999999,54740.0,49630.00000000001,55306.31971428568,50140.52457142854
2021-04-19T01:14:00.0,71.0,71.1,43.0,78.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,726.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,714.7999999999998,71.04857142857138,78.55714285714281,42.99999999999999,57063.6,51618.6,56152.64571428567,50785.51885714281,71.0,71.05,43.0,78.55,54.2,52.6315803527832,54.0799102783203,706.479461669922,722.5,86.2105255126953,86.1112213134766,0.0180000010877848,51.0799102783203,0.0,713.1999999999998,71.02857142857138,78.5328571428571,42.99999999999999,56752.55,51333.8,56009.67257142852,50657.609142857094
2021-04-19T01:16:00.0,71.0,71.1,43.0,78.2,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,716.7999999999998,71.06571428571425,78.22571428571425,42.99999999999999,55991.200000000004,50907.6,56072.19199999996,50939.903999999966,71.0,71.05,43.0,78.30000000000001,53.2,52.6315803527832,51.1465759277344,706.879455566406,714.5,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,717.0999999999999,71.0628571428571,78.32999999999996,42.99999999999999,55945.200000000004,50765.3,56170.47428571424,50959.173999999955
2021-04-19T01:18:00.0,71.0,71.1,43.0,77.1,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,716.5999999999999,71.09999999999995,77.04857142857138,42.99999999999999,55203.6,50907.6,55213.00628571424,50950.25999999996,71.0,71.1,43.0,77.5,53.2,52.6315803527832,51.1465759277344,706.879455566406,714.5,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,716.2999999999998,71.10428571428567,77.44857142857138,42.99999999999999,55373.15,50800.95,55476.29171428567,50931.99857142853
2021-04-19T01:20:00.0,71.0,71.1,43.0,75.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,715.9999999999998,71.10857142857138,75.33999999999996,42.599999999999994,53986.4,50907.6,53943.43999999995,50913.73714285709,71.0,71.1,43.0,75.7,53.599999999999994,52.6315803527832,51.1465759277344,706.879455566406,719.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,716.2999999999998,71.10428571428567,75.72142857142853,42.69999999999999,54429.2,51120.899999999994,54239.37371428567,50931.99857142853
2021-04-19T01:22:00.0,71.0,71.0,42.0,74.8,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,742.879455566406,710.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,710.3999999999999,70.99142857142853,74.88571428571424,42.19999999999999,53108.0,50410.0,53198.81142857139,50432.31085714282,71.0,71.05,42.0,74.85,53.5,52.6315803527832,51.1465759277344,724.879455566406,713.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,712.5999999999999,71.03714285714281,74.87142857142854,42.29999999999999,53368.2,50658.8,53353.348571428534,50621.16857142853
2021-04-19T01:24:00.0,71.0,71.0,42.0,78.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,51.8049087524414,710.829406738281,700.0,1000.0,400.0,86.8421020507812,86.8136978149414,0.0180000010877848,57.8049087524414,0.0,true,true,710.3999999999999,70.93999999999996,78.35142857142853,41.99999999999999,54600.0,49700.0,55660.85485714282,50395.77599999996,71.0,70.95,42.0,76.95,53.4,54.4736843109131,54.5799102783203,727.4794311523435,705.0,86.52631378173825,86.46245956420901,0.0180000010877848,57.58407592773435,0.0,710.0999999999999,70.94571428571425,77.10428571428568,41.99999999999999,54244.5,50019.5,54752.127428571395,50378.54999999997
2021-04-19T01:26:00.0,70.5,70.9,42.0,82.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,58.563232421875,751.37939453125,719.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,58.5715713500977,0.0,true,true,714.5999999999999,70.87428571428569,82.32571428571424,41.99999999999999,59173.7,50977.100000000006,58829.95542857139,50646.764571428546,70.5,70.9,42.0,81.85,53.45,56.315788269043,58.40490341186525,750.429412841797,716.0,87.15789413452146,87.25843811035155,0.0180000010877848,55.4090728759766,0.0,713.6999999999998,70.90428571428569,81.63571428571424,41.99999999999999,58605.95,50764.40000000001,58264.030285714245,50604.36171428568
2021-04-19T01:28:00.0,71.0,71.1,42.0,82.3,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,719.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,717.1999999999998,71.04857142857138,82.39428571428566,41.99999999999999,59173.7,51120.899999999994,59093.18171428566,50956.03542857138,70.75,71.0,42.0,82.25,53.0,56.315788269043,55.87156295776365,735.2293701171875,720.5,87.4736862182617,87.3848342895508,0.0180000010877848,55.87572860717775,0.0,717.1999999999998,70.99999999999996,82.35285714285709,41.99999999999999,59261.05,51155.35,59063.469142857095,50921.19999999995
2021-04-19T01:30:00.0,71.0,71.1,42.0,81.6,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,713.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,712.1999999999999,71.11714285714282,81.61714285714281,41.99999999999999,58180.799999999996,50694.299999999996,58127.729142857104,50649.62914285711,71.0,71.1,42.0,82.05,52.8,56.315788269043,52.8965606689453,717.379333496094,713.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,714.3999999999999,71.1128571428571,81.9728571428571,41.99999999999999,58501.649999999994,50694.299999999996,58562.19171428567,50803.01571428568
2021-04-19T01:32:00.0,71.0,71.3,42.0,79.5,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,700.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,707.9999999999998,71.2828571428571,79.5428571428571,41.99999999999999,55650.0,49910.0,56316.34285714281,50468.26285714281,71.0,71.25,42.0,79.95,52.900000000000006,56.315788269043,52.8965606689453,717.379333496094,708.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,708.8999999999999,71.24142857142853,79.9928571428571,41.99999999999999,56608.2,50444.600000000006,56707.34142857138,50503.01142857138
