time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T01:34:00.0,71.0,71.3,42.0,78.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,704.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,703.5999999999999,71.27428571428567,78.46571428571423,41.99999999999999,55264.0,50195.2,55208.476571428524,50148.58742857139,71.0,71.3,42.0,78.75,53.599999999999994,56.315788269043,52.8965606689453,717.379333496094,705.5,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,705.1999999999998,71.29571428571424,78.68999999999994,41.99999999999999,55558.5,50302.149999999994,55492.54685714281,50277.77199999995
2021-04-19T01:36:00.0,71.0,71.2,42.0,80.3,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,700.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,699.8,71.1828571428571,80.36857142857139,41.99999999999999,56210.0,49840.0,56241.92628571425,49813.763428571394,71.0,71.2,42.0,79.44999999999999,53.35,56.315788269043,52.8965606689453,717.379333496094,703.5,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,701.3999999999999,71.20428571428567,79.56999999999995,41.99999999999999,55890.1,50089.2,55809.12028571425,49942.720285714255
2021-04-19T01:38:00.0,71.0,71.3,42.0,83.7,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,691.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,690.1999999999998,71.27428571428567,83.6571428571428,41.99999999999999,57836.700000000004,49268.299999999996,57740.159999999945,49193.51199999995,71.0,71.25,42.0,83.15,53.35,56.315788269043,52.8965606689453,717.379333496094,694.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,693.0999999999998,71.24999999999996,83.04285714285709,41.99999999999999,57704.45,49447.35,57555.222857142806,49383.304571428525
2021-04-19T01:40:00.0,71.0,71.3,42.0,83.6,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,678.0,1000.0,400.0,87.4736862182617,87.760871887207,0.0180000010877848,52.8965606689453,0.0,true,true,688.3999999999999,71.29142857142853,83.69428571428566,41.99999999999999,56680.799999999996,48341.4,57615.14628571423,49077.01942857139,71.0,71.3,42.0,83.69999999999999,53.55,56.315788269043,52.8965606689453,717.379333496094,681.5,87.4736862182617,87.5728530883789,0.0180000010877848,52.8965606689453,0.0,688.6999999999998,71.29999999999995,83.7471428571428,41.99999999999999,57041.899999999994,48590.95,57676.67314285709,49104.31257142853
2021-04-19T01:42:00.0,71.0,71.4,42.0,84.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,694.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.8965606689453,0.0,true,true,686.9999999999998,71.36571428571423,84.09428571428566,41.99999999999999,58296.0,49551.600000000006,57772.77428571423,49028.245714285666,71.0,71.35,42.0,83.9,53.75,56.315788269043,52.8965606689453,717.379333496094,694.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.8965606689453,0.0,687.3999999999999,71.34571428571424,83.94714285714281,41.99999999999999,58226.6,49516.9,57705.20714285709,49043.035999999964
2021-04-19T01:44:00.0,71.5,71.5,42.0,81.7,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,46.6965713500977,680.179382324219,681.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,46.6965713500977,0.0,true,true,684.5999999999999,71.4485714285714,81.75999999999995,41.99999999999999,55637.700000000004,48691.5,55972.89599999996,48913.69199999997,71.25,71.45,42.0,82.75,53.35,50.9473686218262,49.77156829833985,698.62939453125,684.5,88.1052627563477,88.0015335083008,0.0180000010877848,46.77156829833985,0.0,686.4999999999999,71.44571428571425,82.63857142857137,41.99999999999999,56646.05,48907.350000000006,56733.048571428524,49047.477428571394
2021-04-19T01:46:00.0,71.5,71.4,42.0,78.3,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,52.0549087524414,712.329406738281,675.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.0549087524414,0.0,true,true,677.5999999999999,71.3828571428571,78.23142857142852,41.99999999999999,52852.5,48195.00000000001,53009.61599999996,48369.02399999997,71.25,71.4,42.0,78.9,52.85,50.1052627563477,52.250740051269545,713.504425048828,680.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.250740051269545,0.0,679.1999999999999,71.40857142857139,78.9428571428571,41.99999999999999,53655.0,48552.00000000001,53619.126857142815,48500.74285714283
2021-04-19T01:48:00.0,71.0,71.5,42.0,76.9,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.4799118041992,708.879455566406,672.0,1000.0,400.0,88.1052627563477,88.0921401977539,0.0180000010877848,51.4799118041992,0.0,true,true,673.1999999999998,71.45714285714283,76.89999999999995,41.8,51676.8,48048.0,51769.07999999995,48104.94857142854,71.0,71.45,42.0,77.15,52.8,50.1052627563477,51.6049118041992,709.629455566406,673.5,88.1052627563477,88.0921401977539,0.0180000010877848,51.6049118041992,0.0,673.8999999999999,71.44571428571425,77.13285714285709,41.89999999999999,51960.90000000001,48121.5,51979.99542857138,48147.25885714283
2021-04-19T01:50:00.0,71.0,71.3,41.0,79.1,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,88.7368392944336,89.1082458496094,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.31714285714281,79.03142857142853,41.39999999999999,53629.799999999996,48341.4,53156.53885714283,47967.91028571425,71.0,71.35,41.5,78.19999999999999,53.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,88.42105102539065,88.85205078125,0.0180000010877848,51.3965759277344,0.0,672.8999999999999,71.36285714285711,78.25571428571425,41.49999999999999,52555.799999999996,47946.9,52658.03742857139,48020.08028571425
2021-04-19T01:52:00.0,71.0,71.3,41.0,81.3,52.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.29999999999995,81.15428571428566,40.999999999999986,54633.6,47913.6,54730.45028571424,48084.71999999996,71.0,71.3,41.0,81.0,52.7,50.1052627563477,51.3965759277344,708.379455566406,673.5,89.05263137817386,89.19849395751956,0.0180000010877848,51.3965759277344,0.0,673.7999999999998,71.29571428571424,80.89714285714281,41.09999999999999,54553.05,48020.55,54508.6491428571,48039.054857142815
2021-04-19T01:54:00.0,71.0,71.3,41.0,80.8,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,true,true,671.9999999999998,71.29999999999995,80.77428571428567,40.999999999999986,54297.6,47913.6,54280.31999999995,47913.599999999955,71.0,71.3,41.0,80.8,52.6,50.1052627563477,51.3965759277344,708.379455566406,673.5,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,671.9999999999998,71.29999999999995,80.87714285714281,40.999999999999986,54418.8,48020.55,54349.43999999995,47913.59999999996
2021-04-19T01:56:00.0,71.0,71.3,41.0,80.6,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,671.9999999999999,71.32571428571424,80.65142857142851,40.999999999999986,54404.99999999999,48127.5,54197.75999999995,47930.87999999996,71.0,71.3,41.0,80.69999999999999,52.150000000000006,50.1052627563477,51.3965759277344,708.379455566406,670.5,90.0,90.06164932250974,0.0180000010877848,51.3965759277344,0.0,672.3,71.30857142857138,80.71714285714279,40.999999999999986,54108.899999999994,47806.649999999994,54266.154857142814,47940.74742857139
2021-04-19T01:58:00.0,71.0,71.4,41.0,79.0,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.45142857142854,79.02571428571423,40.999999999999986,53088.0,47980.8,53342.357142857094,48229.71428571425,71.0,71.4,41.0,79.6,51.9,50.1052627563477,51.3965759277344,708.379455566406,673.5,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,674.0999999999999,71.40857142857138,79.55714285714281,40.999999999999986,53611.5,48087.90000000001,53628.99171428567,48136.55657142853
2021-04-19T02:00:00.0,71.0,71.3,41.0,76.7,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1530456542969,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.35999999999996,76.69142857142853,40.999999999999986,51772.5,48127.5,51628.66971428567,48039.55199999996,71.25,71.4,41.0,77.2,51.55,50.1052627563477,51.3965759277344,708.379455566406,676.5,90.0,90.14552307128905,0.0180000010877848,51.3965759277344,0.0,673.4999999999999,71.39142857142852,77.2128571428571,40.999999999999986,52226.55,48302.25,52003.01571428568,48082.136571428535
2021-04-19T02:02:00.0,71.0,71.3,41.0,75.7,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.6315765380859,90.7175827026367,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.30857142857138,75.88857142857138,40.999999999999986,50870.4,47913.6,51179.25257142853,48090.50057142853,71.0,71.3,41.0,75.85,51.8,50.1052627563477,51.3965759277344,708.379455566406,670.5,90.31578826904294,90.4578742980957,0.0180000010877848,51.3965759277344,0.0,674.0999999999999,71.29571428571424,75.90142857142853,40.999999999999986,50857.2,47806.649999999994,51165.1491428571,48060.44485714282
2021-04-19T02:04:00.0,71.0,71.2,41.0,78.5,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.19999999999996,78.4485714285714,40.599999999999994,53458.5,48487.200000000004,52952.78571428569,48059.99999999996,71.0,71.25,41.0,77.7,52.65,50.1052627563477,51.3965759277344,708.379455566406,678.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,674.6999999999998,71.24142857142853,77.66142857142853,40.69999999999999,52683.0,48307.350000000006,52398.401999999965,48066.57942857139
2021-04-19T02:06:00.0,71.0,71.1,40.0,80.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,91.2631607055664,91.4696502685547,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.0828571428571,80.21428571428568,40.19999999999999,53961.6,47779.2,54144.642857142826,47980.92857142853,71.0,71.1,40.0,80.0,53.5,50.1052627563477,51.3965759277344,708.379455566406,673.5,91.2631607055664,91.35684204101565,0.0180000010877848,51.3965759277344,0.0,674.6999999999998,71.09999999999997,79.96571428571426,40.29999999999999,53879.55,47885.84999999999,53952.941999999966,47971.16485714282
2021-04-19T02:08:00.0,71.0,71.2,40.0,79.1,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,676.9999999999999,71.19999999999996,79.21999999999994,39.99999999999999,53629.799999999996,48273.6,53631.93999999995,48202.399999999965,71.0,71.15,40.0,79.5,52.349999999999994,50.1052627563477,51.3965759277344,708.379455566406,673.5,92.2105255126953,92.35823440551755,0.0180000010877848,51.3965759277344,0.0,676.3999999999999,71.15857142857139,79.5471428571428,39.99999999999999,53541.45,47919.75,53805.4911428571,48131.68257142854
2021-04-19T02:10:00.0,71.0,71.3,40.0,78.5,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,678.1999999999998,71.30857142857138,78.49999999999996,39.99999999999999,53458.5,48555.299999999996,53238.69999999995,48361.473142857096,71.0,71.3,40.0,78.65,51.849999999999994,50.1052627563477,51.3965759277344,708.379455566406,683.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,677.8999999999999,71.29571428571424,78.62428571428566,39.99999999999999,53718.25,48697.899999999994,53299.36599999996,48331.368571428524
2021-04-19T02:12:00.0,71.0,71.3,40.0,78.3,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,681.3999999999999,71.32571428571424,78.31714285714281,39.99999999999999,52617.6,47913.6,53365.301142857104,48601.34171428567,71.0,71.3,40.0,78.3,52.1,50.1052627563477,51.3965759277344,708.379455566406,673.5,92.5263137817383,92.6075630187988,0.0180000010877848,51.3965759277344,0.0,680.4999999999999,71.30857142857138,78.31714285714281,39.99999999999999,52735.05,48020.55,53294.81571428568,48525.498285714246
2021-04-19T02:14:00.0,71.0,71.4,40.0,78.3,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,694.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,698.5999999999999,71.38285714285709,78.29142857142853,39.99999999999999,54340.2,49551.600000000006,54694.39199999996,49868.063999999955,71.0,71.4,40.0,78.35,52.2,50.1052627563477,51.3965759277344,708.379455566406,689.5,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,693.1999999999999,71.38285714285709,78.32857142857138,39.99999999999999,54022.100000000006,49230.3,54297.165142857106,49482.59657142853
2021-04-19T02:16:00.0,71.0,71.3,40.0,78.0,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,729.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,726.1999999999998,71.29142857142853,77.93999999999994,39.99999999999999,56862.0,51977.7,56600.02799999994,51771.83542857138,71.0,71.3,40.0,78.05,52.7,50.1052627563477,51.3965759277344,708.379455566406,721.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,718.9999999999998,71.30857142857138,78.04571428571424,39.99999999999999,56273.649999999994,51407.3,56114.10742857138,51270.73942857138
2021-04-19T02:18:00.0,71.0,71.3,40.0,77.2,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,757.0,1000.0,400.0,92.5263137817383,92.1913833618164,0.0180000010877848,51.3965759277344,0.0,true,true,743.7999999999998,71.33428571428567,77.15714285714282,39.99999999999999,58440.4,53974.1,57389.482857142815,53058.44171428567,71.0,71.3,40.0,77.4,52.5,50.1052627563477,51.3965759277344,708.379455566406,747.5,92.5263137817383,92.4408378601074,0.0180000010877848,51.3965759277344,0.0,740.9999999999998,71.3128571428571,77.38285714285709,39.99999999999999,57854.6,53296.75,57340.0651428571,52842.8871428571
2021-04-19T02:20:00.0,71.0,71.3,40.0,77.7,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,741.0,1000.0,400.0,90.6315765380859,90.3577041625977,0.0180000010877848,51.3965759277344,0.0,true,true,746.3999999999999,71.29999999999995,77.52857142857138,39.99999999999999,57575.700000000004,52833.299999999996,57867.32571428567,53218.319999999956,71.0,71.35,40.0,77.35,51.8,50.1052627563477,51.3965759277344,708.379455566406,747.5,90.94736862182614,90.71687316894534,0.0180000010877848,51.3965759277344,0.0,746.6999999999998,71.3285714285714,77.3585714285714,39.99999999999999,57816.850000000006,53334.45,57763.594285714236,53261.052857142815
2021-04-19T02:22:00.0,71.0,71.3,40.0,77.8,51.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,735.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,731.8,71.26571428571424,77.87714285714281,39.99999999999999,57183.0,52405.5,56990.49314285711,52152.249714285674,71.0,71.25,40.0,77.8,51.15,50.1052627563477,51.3965759277344,708.379455566406,740.0,90.31578826904294,90.22150802612305,0.0180000010877848,51.3965759277344,0.0,735.3,71.25428571428567,77.83857142857138,39.99999999999999,57572.0,52724.75,57234.56657142853,52393.23628571424
2021-04-19T02:24:00.0,71.0,71.3,40.0,78.6,51.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,719.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,717.3999999999999,71.29999999999995,78.51428571428566,39.99999999999999,56513.399999999994,51264.7,56326.14857142852,51150.61999999996,71.0,71.3,40.0,78.4,51.3,50.1052627563477,51.3965759277344,708.379455566406,719.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,721.4999999999999,71.30428571428567,78.3571428571428,39.99999999999999,56369.6,51264.7,56534.03428571424,51446.05971428567
2021-04-19T02:26:00.0,71.0,71.3,40.0,78.8,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,704.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,704.7999999999997,71.29999999999995,78.79999999999995,39.99999999999999,55475.2,50195.2,55538.23999999995,50252.23999999995,71.0,71.3,40.0,78.69999999999999,51.4,50.1052627563477,51.3965759277344,708.379455566406,707.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,707.2999999999997,71.29999999999995,78.73428571428566,39.99999999999999,55640.59999999999,50409.1,55688.59599999995,50430.48999999995
2021-04-19T02:28:00.0,71.0,71.3,40.0,79.0,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,694.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,693.5999999999999,71.31714285714281,79.05999999999995,39.99999999999999,54826.0,49482.2,54836.01599999995,49465.570285714246,71.0,71.3,40.0,79.0,51.650000000000006,50.1052627563477,51.3965759277344,708.379455566406,695.5,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,696.0999999999999,71.30857142857138,79.00428571428566,39.99999999999999,54944.5,49589.149999999994,54994.74399999996,49637.875142857105
2021-04-19T02:30:00.0,71.0,71.1,40.0,79.3,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,680.9999999999999,71.15142857142851,79.30857142857138,39.99999999999999,54320.5,48703.49999999999,54009.1371428571,48454.12285714281,71.0,71.19999999999999,40.0,79.25,51.6,50.1052627563477,51.3965759277344,708.379455566406,686.5,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,684.0999999999999,71.19999999999995,79.2328571428571,39.99999999999999,54405.05,48878.95,54202.96285714282,48708.07057142853
2021-04-19T02:32:00.0,71.0,71.1,40.0,79.9,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,666.0,1000.0,400.0,90.6315765380859,90.5538864135742,0.0180000010877848,51.3965759277344,0.0,true,true,673.3999999999999,71.12571428571424,79.76285714285709,39.99999999999999,53213.4,47352.6,53712.30799999995,47896.05599999996,71.0,71.1,40.0,79.7,52.05,50.1052627563477,51.3965759277344,708.379455566406,669.0,90.31578826904294,90.3195991516113,0.0180000010877848,51.3965759277344,0.0,674.9999999999999,71.09999999999995,79.66999999999994,39.99999999999999,53318.7,47565.899999999994,53777.10142857138,47992.45885714282
2021-04-19T02:34:00.0,71.0,71.2,40.0,79.7,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,91.2631607055664,91.1890563964844,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.19999999999996,79.6228571428571,39.99999999999999,53558.4,47846.4,53602.107428571384,47931.83999999996,71.0,71.2,40.0,79.7,52.6,50.1052627563477,51.3965759277344,708.379455566406,672.0,90.94736862182614,91.00103759765625,0.0180000010877848,51.3965759277344,0.0,672.8999999999999,71.18714285714282,79.71714285714282,39.99999999999999,53558.4,47846.4,53641.6371428571,47901.83228571425
2021-04-19T02:36:00.0,71.0,71.3,40.0,79.2,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,91.2631607055664,91.2191390991211,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.27428571428567,79.23428571428568,39.99999999999999,53460.0,48127.5,53340.521142857106,47981.8491428571,71.0,71.25,40.0,79.30000000000001,52.15,50.1052627563477,51.3965759277344,708.379455566406,678.0,91.2631607055664,91.2191390991211,0.0180000010877848,51.3965759277344,0.0,673.4999999999998,71.24999999999996,79.32999999999996,39.99999999999999,53765.7,48307.350000000006,53428.78371428567,47986.867714285676
2021-04-19T02:38:00.0,71.0,71.3,40.0,79.1,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,669.0,1000.0,400.0,91.8947372436523,92.2752304077148,0.0180000010877848,51.3965759277344,0.0,true,true,675.1999999999998,71.33428571428567,79.00571428571425,39.99999999999999,52917.899999999994,47699.7,53344.65828571425,48164.90971428567,71.0,71.3,40.0,79.15,51.900000000000006,50.1052627563477,51.3965759277344,708.379455566406,669.0,91.57894897460935,91.79230880737299,0.0180000010877848,51.3965759277344,0.0,674.7999999999998,71.31714285714281,79.1028571428571,39.99999999999999,52951.35,47699.7,53378.5691428571,48124.81485714282
2021-04-19T02:40:00.0,71.0,71.3,40.0,78.5,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,680.1999999999998,71.33428571428567,78.50857142857139,39.99999999999999,53772.5,48840.5,53401.530285714245,48521.5811428571,71.0,71.35,40.0,78.55,52.349999999999994,50.1052627563477,51.3965759277344,708.379455566406,681.5,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,679.2999999999998,71.34142857142854,78.59714285714281,39.99999999999999,53531.649999999994,48624.850000000006,53390.95942857138,48462.225999999966
2021-04-19T02:42:00.0,71.0,71.3,40.0,78.6,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,685.9999999999999,71.32571428571424,78.56571428571425,39.99999999999999,53290.799999999996,48341.4,53896.079999999965,48929.43999999996,71.0,71.3,40.0,78.6,52.3,50.1052627563477,51.3965759277344,708.379455566406,684.5,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,684.9999999999999,71.30428571428567,78.56142857142852,39.99999999999999,53801.7,48804.85,53814.582857142814,48843.45714285711
2021-04-19T02:44:00.0,71.0,71.4,40.0,79.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,688.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,687.1999999999999,71.40857142857139,79.48285714285711,39.99999999999999,54696.0,49123.200000000004,54620.6194285714,49071.970285714255,71.0,71.4,40.0,79.1,54.900000000000006,50.1052627563477,51.3965759277344,708.379455566406,688.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,687.1999999999998,71.39142857142852,79.13428571428568,39.99999999999999,54420.8,49123.200000000004,54381.0811428571,49060.189714285676
2021-04-19T02:46:00.0,71.0,71.4,40.0,81.8,60.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3132400512695,707.879455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3132400512695,0.0,true,true,694.1999999999998,71.39142857142853,81.7828571428571,39.99999999999999,56523.799999999996,49337.4,56773.65942857138,49559.929714285674,71.0,71.4,40.0,81.19999999999999,59.599999999999994,50.1052627563477,51.35490798950195,708.129455566406,691.0,92.5263137817383,92.500846862793,0.0180000010877848,48.35074234008785,0.0,692.2999999999998,71.39571428571425,81.19571428571425,39.99999999999999,56109.2,49337.4,56212.908571428525,49427.24485714282
2021-04-19T02:48:00.0,71.5,71.5,40.0,83.5,62.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,44.9382476806641,669.629455566406,707.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,44.9299163818359,0.0,true,true,703.5999999999999,71.49999999999996,83.39714285714281,39.8,59034.5,50550.5,58678.22971428568,50307.399999999965,71.25,71.45,40.0,83.15,62.349999999999994,49.89473724365235,48.05907821655275,688.3544616699215,700.5,92.5263137817383,92.500846862793,0.0180000010877848,48.05491256713865,0.0,701.3999999999999,71.45857142857139,83.14571428571423,39.8,58248.85,50051.05,58318.95714285711,50121.13314285711
2021-04-19T02:50:00.0,71.5,71.6,40.0,80.4,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,43.9382476806641,663.629455566406,713.0,1000.0,400.0,91.2631607055664,90.7741622924805,0.0180000010877848,43.9299163818359,0.0,true,true,708.5999999999998,71.63428571428568,80.71714285714282,39.8,57325.200000000004,51050.799999999996,57196.16742857138,50760.05485714282,71.5,71.6,39.5,81.55000000000001,58.25,44.7368431091309,44.1882476806641,665.129455566406,713.0,91.57894897460935,91.32524871826175,0.0180000010877848,44.1799163818359,0.0,707.9999999999998,71.60428571428568,81.58428571428567,39.8,58145.15,51050.799999999996,57761.15399999995,50695.85228571425
2021-04-19T02:52:00.0,71.5,71.7,40.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,42.9382476806641,657.629455566406,700.0,1000.0,400.0,88.7368392944336,88.7698974609375,0.0180000010877848,42.9299163818359,0.0,true,true,700.3999999999999,71.70857142857139,79.19142857142853,39.99999999999999,55440.0,50190.0,55465.676571428536,50224.68342857139,71.5,71.7,40.0,79.35,55.2,44.7368431091309,43.1882476806641,659.129455566406,705.0,89.3684196472168,89.21063995361331,0.0180000010877848,43.1799163818359,0.0,703.1999999999998,71.69142857142853,79.32428571428568,39.89999999999999,55942.5,50548.5,55781.20971428568,50413.36457142853
2021-04-19T02:54:00.0,71.5,71.7,40.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,41.9382476806641,651.629455566406,685.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,41.9382476806641,0.0,true,true,685.1999999999998,71.69999999999996,79.26571428571424,39.99999999999999,54320.5,49114.5,54312.86742857138,49128.83999999996,71.5,71.7,40.0,79.25,54.85,44.7368431091309,42.1882476806641,653.129455566406,689.5,88.42105102539065,88.12400436401364,0.0180000010877848,42.18408203125,0.0,688.9999999999999,71.69999999999996,79.2328571428571,39.99999999999999,54642.65,49437.15,54591.31371428567,49401.29999999996
2021-04-19T02:56:00.0,71.5,71.7,40.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,40.9382629394531,645.629577636719,672.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,40.929931640625,0.0,true,true,671.9999999999999,71.69999999999996,79.33142857142852,39.99999999999999,53356.8,48182.4,53310.71999999996,48182.399999999965,71.5,71.7,40.0,79.35,54.7,44.7368431091309,41.188259124755845,647.1295471191405,673.5,88.1052627563477,88.0329208374023,0.0180000010877848,41.17992782592775,0.0,675.4999999999999,71.69999999999996,79.33714285714281,39.99999999999999,53442.15,48289.95,53592.25999999996,48433.34999999996
2021-04-19T02:58:00.0,71.5,71.7,40.0,79.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,39.9382781982422,639.629638671875,659.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,39.9299468994141,0.0,true,true,659.9999999999999,71.70857142857139,79.49142857142853,39.99999999999999,52390.5,47250.3,52464.34285714282,47327.65714285711,71.5,71.7,40.0,79.4,54.849999999999994,44.7368431091309,40.18827438354495,641.129638671875,664.0,88.1052627563477,88.0329208374023,0.0180000010877848,40.1841087341309,0.0,662.1999999999998,71.70428571428567,79.4428571428571,39.99999999999999,52721.1,47608.8,52606.953142857106,47482.568571428536
2021-04-19T03:00:00.0,71.5,71.6,40.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,38.9382934570312,633.629760742187,653.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.9299621582031,0.0,true,true,648.5999999999999,71.64285714285711,78.6628571428571,39.99999999999999,51260.5,46754.799999999996,51020.72914285711,46467.55714285711,71.5,71.65,40.0,78.95,54.75,39.684211730957,39.18828964233395,635.129730224609,650.0,88.1052627563477,88.0329208374023,0.0180000010877848,39.179958343505845,0.0,651.4999999999999,71.65857142857139,78.94999999999996,39.99999999999999,51316.15,46572.35,51436.757714285675,46685.604857142825
2021-04-19T03:02:00.0,71.5,71.4,40.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,37.9383087158203,627.629821777344,640.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,37.9383087158203,0.0,true,true,638.5999999999999,71.47714285714281,78.06857142857137,39.99999999999999,49920.0,45696.0,49854.58971428567,45645.303428571395,71.5,71.5,40.0,78.1,54.9,39.684211730957,38.18830490112305,629.129821777344,642.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.184139251709,0.0,640.8,71.50428571428567,78.09999999999995,39.99999999999999,50140.4,45903.2,50046.549142857104,45820.005999999965
2021-04-19T03:04:00.0,71.5,71.5,40.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,36.9716567993164,621.829895019531,625.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,36.9716567993164,0.0,true,true,624.5999999999999,71.48285714285711,78.32571428571424,39.99999999999999,48937.5,44687.5,48922.24114285711,44648.192571428546,71.5,71.5,40.0,78.25,54.8,39.684211730957,37.20498657226565,623.2298889160155,628.0,88.1052627563477,88.0329208374023,0.0180000010877848,37.20498657226565,0.0,627.8,71.47428571428568,78.2328571428571,39.99999999999999,49140.850000000006,44902.0,49114.29057142854,44871.52914285712
2021-04-19T03:06:00.0,71.0,71.4,40.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,612.0,1000.0,400.0,88.7368392944336,89.2056274414063,0.0180000010877848,42.8299942016602,0.0,true,true,621.5999999999999,71.39142857142853,78.58857142857138,39.99999999999999,48164.4,43696.8,48850.655999999966,44376.91199999997,71.0,71.4,40.0,78.6,55.0,39.684211730957,42.83832931518555,657.0299377441405,613.5,88.42105102539065,88.70771408081055,0.0180000010877848,42.83832931518555,0.0,622.1999999999998,71.40857142857139,78.56142857142854,39.99999999999999,48220.95,43803.9,48880.90457142853,44430.42342857139
2021-04-19T03:08:00.0,71.0,71.4,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,625.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,623.3999999999999,71.37428571428566,78.30571428571425,39.99999999999999,49000.0,44625.0,48815.78228571425,44494.72971428567,71.0,71.4,40.0,78.4,54.8,39.684211730957,42.8299942016602,656.979919433594,628.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,622.8,71.39142857142852,78.40857142857138,39.99999999999999,49235.2,44839.2,48832.79657142854,44462.57142857139
2021-04-19T03:10:00.0,71.0,71.3,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,621.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,620.1999999999998,71.26571428571424,78.37428571428566,39.99999999999999,48686.4,44277.299999999996,48607.73199999995,44198.995999999956,71.0,71.3,40.0,78.30000000000001,54.75,39.684211730957,42.8299942016602,656.979919433594,624.5,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,622.3999999999999,71.29999999999995,78.32999999999996,39.99999999999999,48898.0,44526.85,48752.49457142853,44377.19542857139
2021-04-19T03:12:00.0,71.0,71.2,40.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,609.0,1000.0,400.0,89.7894744873047,89.8996810913086,0.0180000010877848,42.8299942016602,0.0,true,true,618.7999999999998,71.1828571428571,78.63999999999996,39.8,47928.3,43360.8,48662.431999999964,44047.95199999996,71.0,71.2,40.0,78.65,54.9,39.684211730957,42.8299942016602,656.979919433594,613.5,89.5789489746094,89.62652587890625,0.0180000010877848,42.8299942016602,0.0,619.0999999999999,71.20428571428567,78.6371428571428,39.89999999999999,48251.55,43681.2,48684.25428571425,44082.579714285675
2021-04-19T03:14:00.0,71.0,71.3,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,625.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,620.1999999999998,71.2828571428571,77.27428571428567,39.39999999999999,48312.5,44562.5,47925.51199999996,44209.62799999996,71.0,71.25,39.5,77.75,55.0,39.684211730957,42.8299942016602,656.979919433594,623.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,619.1999999999998,71.25428571428567,77.73714285714281,39.49999999999999,48437.350000000006,44388.850000000006,48134.37599999996,44120.68228571425
2021-04-19T03:16:00.0,71.0,71.2,39.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,628.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,629.8,71.22571428571425,75.31428571428567,39.19999999999999,47351.200000000004,44713.6,47432.93714285712,44857.95485714283,71.0,71.25,39.0,75.80000000000001,55.05,39.684211730957,42.8299942016602,656.979919433594,623.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,627.4999999999999,71.25428571428567,75.78714285714281,39.29999999999999,47221.4,44388.5,47555.34457142853,44711.998571428536
2021-04-19T03:18:00.0,71.0,71.2,39.0,74.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,644.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,648.5999999999999,71.20857142857139,74.95999999999997,39.19999999999999,48235.600000000006,45852.8,48619.05599999997,46185.879428571396,71.0,71.2,39.5,74.80000000000001,55.349999999999994,39.684211730957,42.8299942016602,656.979919433594,639.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,642.8999999999999,71.19999999999996,74.86428571428567,39.19999999999999,47797.700000000004,45496.8,48130.79485714283,45774.528857142825
2021-04-19T03:20:00.0,71.0,71.1,39.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,675.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,676.9999999999999,71.1085714285714,77.11142857142852,38.99999999999999,52177.5,47992.49999999999,52204.437142857096,48140.50285714283,71.0,71.15,39.0,76.65,55.3,39.684211730957,42.8299942016602,656.979919433594,668.5,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,669.0999999999999,71.14142857142853,76.58571428571423,39.099999999999994,51244.75,47563.45,51247.654571428524,47600.470285714255
2021-04-19T03:22:00.0,71.0,71.3,39.0,77.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,713.0,1000.0,400.0,89.3684234619141,89.2052001953125,0.0180000010877848,42.8299942016602,0.0,true,true,694.5999999999999,71.21428571428567,77.15142857142853,38.99999999999999,54972.299999999996,50836.9,53589.382285714244,49465.442857142814,71.0,71.19999999999999,39.0,77.25,55.5,39.684211730957,42.8299942016602,656.979919433594,702.0,89.68421173095706,89.66124725341794,0.0180000010877848,42.8299942016602,0.0,691.3999999999999,71.18285714285709,77.28428571428566,38.99999999999999,54227.85,49983.5,53433.92999999995,49215.927999999956
2021-04-19T03:24:00.0,71.0,71.3,39.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,694.0,1000.0,400.0,88.1052627563477,87.9370040893555,0.0158399995416403,42.8299942016602,0.0,true,true,699.5999999999999,71.26571428571424,77.05714285714282,38.99999999999999,53507.399999999994,49482.2,53909.17714285711,49857.49371428567,71.0,71.25,39.0,77.05,55.05,39.684211730957,42.8299942016602,656.979919433594,697.0,88.26315689086914,88.0732688903809,0.015480000525713,42.8299942016602,0.0,699.3,71.26714285714282,77.04999999999995,38.99999999999999,53703.7,49661.1,53881.0671428571,49837.11257142853
2021-04-19T03:26:00.0,71.0,71.3,39.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,694.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0172799993306398,42.8299942016602,0.0,true,true,689.5999999999999,71.29999999999995,76.35714285714282,38.99999999999999,53021.600000000006,49482.2,52655.88571428568,49168.47999999996,71.0,71.3,39.0,76.65,54.6,39.684211730957,42.8299942016602,656.979919433594,695.5,88.1052627563477,87.86180114746095,0.01691999938338995,42.8299942016602,0.0,691.8,71.30428571428567,76.62857142857138,38.99999999999999,53310.450000000004,49589.149999999994,53012.24285714282,49328.314285714245
2021-04-19T03:28:00.0,71.0,71.3,39.0,75.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,678.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,678.9999999999998,71.2828571428571,74.97428571428566,38.99999999999999,50850.0,48341.4,50907.53999999994,48401.059999999954,71.0,71.3,39.0,75.3,54.8,39.684211730957,42.8299942016602,656.979919433594,681.5,88.1052627563477,87.8544616699219,0.0180000001564622,42.8299942016602,0.0,682.0999999999998,71.29571428571424,75.31714285714281,38.99999999999999,51318.0,48590.95,51374.88599999995,48630.84657142853
2021-04-19T03:30:00.0,71.0,71.1,39.0,73.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,666.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,663.8,71.11714285714282,74.06285714285711,39.39999999999999,49217.4,47352.6,49162.92457142855,47207.5594285714,71.0,71.15,39.0,74.15,54.7,39.684211730957,42.8299942016602,656.979919433594,669.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,667.5999999999999,71.15857142857139,74.18428571428568,39.29999999999999,49607.100000000006,47599.5,49525.89057142854,47505.61971428568
2021-04-19T03:32:00.0,71.0,71.1,40.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,647.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,649.9999999999999,71.0828571428571,76.04857142857139,39.8,49236.7,46001.7,49431.5714285714,46203.8571428571,71.0,71.1,40.0,75.4,54.7,39.684211730957,42.8299942016602,656.979919433594,651.5,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,652.8,71.09142857142852,75.37857142857139,39.699999999999996,49119.95,46321.649999999994,49205.2554285714,46408.50857142853
2021-04-19T03:34:00.0,70.5,70.9,40.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,49.2799911499023,659.679931640625,644.0,1000.0,400.0,88.7368392944336,88.9438095092773,0.0180000010877848,43.2799911499023,0.0,true,true,648.8,70.9085714285714,78.06571428571424,39.8,50296.399999999994,45659.600000000006,50649.03542857139,46005.48114285713,70.75,70.95,40.0,77.69999999999999,54.95,45.05263137817385,49.08832550048825,676.5299377441405,640.5,88.42105102539065,88.4832878112793,0.0180000010877848,46.08832550048825,0.0,647.8,70.95428571428567,77.6828571428571,39.8,49768.25,45443.3,50323.33771428568,45964.14057142854
2021-04-19T03:36:00.0,70.5,71.0,40.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.0716400146484,664.429809570312,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,50.0716400146484,0.0,true,true,660.7999999999998,70.96571428571424,78.10857142857138,39.8,52014.6,47286.0,51614.14399999996,46894.14399999996,70.5,70.95,39.5,78.19999999999999,55.0,46.1052627563477,46.91331100463865,681.479858398437,658.0,90.31578826904294,90.28904724121095,0.0180000010877848,49.91331100463865,0.0,657.3,70.94142857142853,78.19999999999995,39.8,51454.8,46685.5,51400.53999999996,46629.88599999997
2021-04-19T03:38:00.0,71.0,71.1,40.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,669.5999999999999,71.07428571428568,77.57428571428565,39.99999999999999,52147.2,47779.2,51943.741714285665,47591.341714285685,71.0,71.05,40.0,77.69999999999999,54.9,46.1052627563477,44.1383056640625,664.829833984375,672.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,667.3999999999999,71.05428571428567,77.71285714285709,39.89999999999999,52214.399999999994,47745.6,51865.25599999995,47421.67428571425
2021-04-19T03:40:00.0,71.0,71.1,40.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,668.9999999999999,71.09999999999995,76.25142857142852,39.99999999999999,51206.4,47779.2,51012.20571428567,47565.89999999996,71.0,71.1,40.0,76.65,54.9,46.1052627563477,44.1383056640625,664.829833984375,669.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,669.5999999999999,71.10428571428567,76.64571428571423,39.99999999999999,51277.5,47565.899999999994,51322.20685714281,47611.43228571424
2021-04-19T03:42:00.0,71.0,71.1,40.0,75.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,666.3999999999999,71.09999999999995,75.02571428571424,39.99999999999999,49950.0,47352.6,49997.13599999996,47381.03999999996,71.0,71.1,40.0,75.25,55.1,46.1052627563477,44.1383056640625,664.829833984375,667.5,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,667.0999999999999,71.09999999999995,75.25857142857139,39.99999999999999,50229.75,47459.25,50205.155999999966,47430.80999999996
2021-04-19T03:44:00.0,71.0,71.1,40.0,74.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,659.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,656.9999999999999,71.03999999999996,74.83714285714282,39.99999999999999,49227.3,46854.899999999994,49168.00285714283,46673.27999999997,71.0,71.1,40.0,74.75,55.15,46.1052627563477,44.1383056640625,664.829833984375,662.5,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,659.4999999999999,71.0785714285714,74.76714285714282,39.99999999999999,49522.05,47103.75,49308.75571428568,46876.41428571425
2021-04-19T03:46:00.0,71.0,71.0,40.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1799774169922,665.079833984375,644.0,1000.0,400.0,90.6315765380859,90.6425476074219,0.0180000010877848,44.1799774169922,0.0,true,true,647.3999999999999,70.96571428571424,77.07999999999996,39.99999999999999,49716.8,45724.0,49901.59199999996,45943.20342857139,70.75,70.95,40.0,76.45,54.75,46.1052627563477,47.16747665405275,683.004852294922,647.0,90.6315765380859,90.61044692993165,0.0180000010877848,47.16747665405275,0.0,649.5999999999999,70.97142857142853,76.41571428571424,39.99999999999999,49460.9,45904.5,49638.18657142854,46103.05257142854
2021-04-19T03:48:00.0,70.5,70.9,40.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,50.5216369628906,703.129821777344,644.0,1000.0,400.0,91.2631607055664,91.4759979248047,0.0158399995416403,44.5299682617187,0.0,true,true,649.3999999999999,70.97714285714282,78.23999999999995,39.99999999999999,50425.2,45659.600000000006,50809.05599999996,46092.55657142854,70.75,70.95,40.0,78.15,54.9,46.1052627563477,47.3508071899414,702.1048278808595,642.0,90.94736862182614,91.05927276611331,0.015480000525713,44.354972839355455,0.0,647.8,70.97142857142853,78.13285714285709,39.99999999999999,50172.6,45549.8,50614.636285714245,45975.30057142854
2021-04-19T03:50:00.0,71.0,71.1,40.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,666.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0172799993306398,44.8549652099609,0.0,true,true,663.9999999999999,71.11714285714281,77.73428571428568,39.99999999999999,51748.200000000004,47352.6,51615.56571428568,47221.78285714282,71.0,71.1,40.0,77.85,55.3,46.1052627563477,44.8549652099609,669.129760742187,659.5,91.8947372436523,92.2061538696289,0.01691999938338995,44.8549652099609,0.0,659.4999999999998,71.0785714285714,77.8928571428571,39.99999999999999,51341.100000000006,46890.45,51369.62571428567,46876.49142857139
2021-04-19T03:52:00.0,71.0,71.1,40.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,685.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0180000010877848,44.8549652099609,0.0,true,true,687.1999999999998,71.11714285714282,76.63142857142853,39.99999999999999,52539.5,48703.49999999999,52661.11771428567,48871.70057142853,71.0,71.1,40.0,77.05000000000001,55.4,46.1052627563477,44.8549652099609,669.129760742187,678.5,91.8947372436523,92.2061538696289,0.0180000001564622,44.8549652099609,0.0,680.8999999999999,71.10428571428568,77.0028571428571,39.99999999999999,52276.15,48241.34999999999,52428.905428571394,48414.9891428571
2021-04-19T03:54:00.0,71.0,71.3,40.0,74.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,716.0,1000.0,400.0,91.8947372436523,91.7484741210938,0.0180000010877848,44.8549652099609,0.0,true,true,708.3999999999999,71.25714285714281,74.50857142857139,39.99999999999999,53342.0,51050.799999999996,52781.87199999996,50478.559999999954,71.0,71.25,40.0,75.0,55.349999999999994,46.1052627563477,44.8549652099609,669.129760742187,706.5,91.8947372436523,91.97731399536136,0.0180000010877848,44.8549652099609,0.0,703.3999999999999,71.23285714285709,75.02571428571424,39.99999999999999,52982.75,50338.6,52770.501714285674,50105.31314285709
