time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T03:56:00.0,71.0,71.2,40.0,73.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,722.0,1000.0,400.0,89.3684234619141,89.3927459716797,0.0180000010877848,44.8549652099609,0.0,true,true,715.3999999999999,71.16571428571424,73.76571428571424,39.99999999999999,53283.6,51406.4,52771.991999999955,50911.95199999996,71.0,71.2,40.0,73.85,55.3,46.1052627563477,44.8549652099609,669.129760742187,722.0,90.0,90.0035285949707,0.0180000010877848,44.8549652099609,0.0,714.6999999999998,71.20428571428567,73.84142857142854,39.99999999999999,53319.7,51406.4,52774.415999999954,50889.67599999996
2021-04-19T03:58:00.0,71.0,71.1,40.0,75.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,709.3999999999999,71.09142857142852,75.15142857142853,39.99999999999999,52870.399999999994,50054.399999999994,53312.42342857138,50432.259428571386,71.0,71.1,40.0,74.6,55.1,46.1052627563477,44.8549652099609,669.129760742187,708.5,88.42105102539065,88.1190185546875,0.0180000010877848,44.8549652099609,0.0,711.1999999999998,71.10857142857138,74.65142857142851,39.99999999999999,52851.84999999999,50374.34999999999,53091.19599999995,50572.446857142815
2021-04-19T04:00:00.0,71.0,71.1,40.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,697.5999999999999,71.09999999999995,77.36571428571423,39.99999999999999,54489.600000000006,50054.399999999994,53970.32228571424,49599.35999999996,71.0,71.1,40.0,76.95,54.55,46.1052627563477,44.8549652099609,669.129760742187,704.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,700.3999999999999,71.09999999999995,76.89857142857139,39.99999999999999,54172.8,50054.399999999994,53858.45142857138,49798.43999999996
2021-04-19T04:02:00.0,71.0,71.1,40.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,685.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,686.5999999999999,71.09999999999995,77.7171428571428,39.99999999999999,53224.5,48703.49999999999,53360.59028571424,48817.25999999996,71.0,71.1,40.0,77.7,54.75,46.1052627563477,44.8549652099609,669.129760742187,688.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,689.4999999999999,71.09999999999995,77.70428571428567,39.99999999999999,53457.600000000006,48916.799999999996,53577.06771428567,49023.44999999995
2021-04-19T04:04:00.0,71.0,71.1,40.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,675.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,673.7999999999998,71.09999999999995,78.01142857142852,39.99999999999999,52785.0,47992.49999999999,52564.10057142853,47907.17999999996,71.0,71.1,40.0,78.0,54.75,46.1052627563477,44.86746597290035,669.2047729492185,676.5,88.1052627563477,87.9571990966797,0.0180000010877848,44.86746597290035,0.0,676.6999999999998,71.09999999999995,77.96999999999996,39.99999999999999,52766.7,48099.149999999994,52762.17885714282,48113.36999999996
2021-04-19T04:06:00.0,71.0,71.1,40.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,662.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,662.9999999999999,71.09999999999995,76.9171428571428,39.99999999999999,50907.8,47068.2,50996.06571428567,47139.29999999996,71.0,71.1,40.0,77.25,54.849999999999994,46.1052627563477,44.8799667358398,669.27978515625,665.5,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,665.8,71.09999999999995,77.28857142857139,39.99999999999999,51411.1,47317.049999999996,51459.77085714282,47338.37999999996
2021-04-19T04:08:00.0,71.0,71.1,40.0,75.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,650.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,648.3999999999999,71.10857142857138,75.80857142857138,39.99999999999999,49270.0,46214.99999999999,49154.27771428567,46106.797714285676,71.0,71.1,40.0,76.05,54.95,46.1052627563477,44.8799667358398,669.27978515625,654.5,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,652.1999999999998,71.10428571428567,76.04999999999995,39.99999999999999,49775.85,46534.95,49600.72742857138,46374.198857142816
2021-04-19T04:10:00.0,71.0,71.0,40.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.9049606323242,669.429748535156,631.0,1000.0,400.0,88.1052627563477,88.032112121582,0.0180000010877848,44.9049606323242,0.0,true,true,641.5999999999999,70.99999999999996,75.48571428571425,39.99999999999999,47577.4,44801.0,48431.63428571426,45553.59999999997,71.0,71.05,40.0,75.45,54.8,46.1052627563477,44.892463684082,669.354766845703,635.5,88.1052627563477,87.99465560913086,0.0180000010877848,44.892463684082,0.0,642.4999999999999,71.04142857142853,75.45857142857139,39.99999999999999,47948.7,45152.5,48482.10771428568,45644.15514285711
2021-04-19T04:12:00.0,70.5,70.9,40.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,51.4216232299805,708.529724121094,650.0,1000.0,400.0,90.0,90.0680465698242,0.0180000010877848,51.4299545288086,0.0,true,true,650.3999999999999,70.9085714285714,77.91428571428567,39.99999999999999,50700.0,46085.00000000001,50675.45142857139,46118.934857142835,70.5,70.9,40.0,77.15,55.099999999999994,47.1578941345215,51.221626281738295,707.3297424316405,643.5,89.3684196472168,89.4585151672363,0.0180000010877848,51.2299575805664,0.0,647.1999999999998,70.9085714285714,77.16285714285709,39.99999999999999,49651.55,45624.15000000001,49942.20571428567,45892.0274285714
2021-04-19T04:14:00.0,71.0,71.1,40.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,672.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,663.7999999999998,71.0828571428571,78.87714285714281,39.99999999999999,52953.6,47779.2,52358.647428571385,47184.800571428525,71.0,71.05,40.0,78.9,55.150000000000006,48.2105255126953,48.70495223999025,674.2296752929685,667.0,90.6315765380859,90.68120574951169,0.0180000010877848,45.70495223999025,0.0,660.8999999999999,71.04142857142853,78.86571428571423,39.99999999999999,52625.8,47390.6,52122.383714285665,46951.40028571424
2021-04-19T04:16:00.0,71.0,71.1,40.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,666.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,664.9999999999999,71.09999999999995,78.73428571428566,39.99999999999999,52414.200000000004,47352.6,52358.29999999996,47281.499999999956,71.0,71.1,40.0,78.65,54.75,48.2105255126953,45.7549514770508,674.529663085937,667.5,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,665.5999999999999,71.10428571428567,78.6928571428571,39.99999999999999,52498.8,47459.25,52377.940857142814,47327.0151428571
2021-04-19T04:18:00.0,71.0,71.1,40.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,656.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,658.5999999999999,71.13428571428568,78.1828571428571,39.99999999999999,51299.200000000004,46641.6,51491.229714285684,46849.040571428544,71.0,71.1,40.0,78.5,54.8,48.2105255126953,45.7799530029297,674.6796875,659.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,660.1999999999998,71.11285714285711,78.44428571428567,39.99999999999999,51732.4,46854.899999999994,51789.33571428568,46948.67399999997
2021-04-19T04:20:00.0,71.0,71.1,40.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,653.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,650.3999999999999,71.13428571428568,76.6228571428571,39.99999999999999,50085.1,46428.299999999996,49835.50628571425,46265.739428571396,71.0,71.15,40.0,77.0,55.25,48.2105255126953,45.7799530029297,674.6796875,654.5,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,652.5999999999999,71.14142857142853,77.00428571428567,39.99999999999999,50396.95,46567.75,50253.83599999997,46426.91199999997
2021-04-19T04:22:00.0,71.0,71.1,40.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,640.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,645.5999999999999,71.09999999999995,75.59714285714281,39.99999999999999,48448.0,45504.0,48805.515428571394,45902.15999999996,71.0,71.1,40.0,75.85,55.05,48.2105255126953,45.7799530029297,674.6796875,643.5,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,646.8,71.09571428571424,75.83714285714282,39.99999999999999,48810.0,45752.85,49051.751999999964,45984.702857142816
2021-04-19T04:24:00.0,71.0,71.1,40.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,644.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,646.1999999999998,71.11714285714281,76.05428571428567,39.99999999999999,48879.600000000006,45788.399999999994,49146.27942857138,45955.89771428567,71.0,71.1,40.0,75.65,54.55,48.2105255126953,45.7799530029297,674.6796875,644.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,644.9999999999998,71.10857142857138,75.7485714285714,39.99999999999999,48718.600000000006,45788.399999999994,48858.195428571395,45865.03885714281
2021-04-19T04:26:00.0,70.5,70.9,40.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,51.7882843017578,674.729675292969,659.0,1000.0,400.0,90.6315765380859,90.8352890014648,0.0180000010877848,51.7966156005859,0.0,true,true,660.8,71.0028571428571,78.6228571428571,39.99999999999999,51863.3,46723.100000000006,51953.98399999997,46918.687999999966,70.75,71.0,40.0,78.1,55.099999999999994,48.2105255126953,48.78411865234375,674.7046813964845,651.5,90.6315765380859,90.82540893554685,0.0180000010877848,48.7882843017578,0.0,656.4,71.01714285714282,78.01857142857139,39.99999999999999,50886.65,46255.75,51214.04914285711,46615.589714285685
2021-04-19T04:28:00.0,71.0,71.1,40.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,688.0,1000.0,400.0,90.6315765380859,90.9343566894531,0.0180000010877848,45.829948425293,0.0,true,true,686.3999999999999,71.15142857142853,78.79142857142853,39.99999999999999,54214.4,48916.799999999996,54082.43657142853,48838.34057142853,71.0,71.1,40.0,78.9,55.6,48.2105255126953,45.829948425293,674.979675292969,678.5,90.6315765380859,90.9343566894531,0.0180000010877848,45.829948425293,0.0,678.8999999999999,71.08714285714281,78.89999999999995,39.99999999999999,53532.7,48241.34999999999,53564.395714285674,48261.543428571385
2021-04-19T04:30:00.0,71.0,71.1,40.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,719.0,1000.0,400.0,90.6315765380859,90.7138748168945,0.0180000010877848,45.829948425293,0.0,true,true,709.1999999999998,71.15142857142854,78.16571428571424,39.99999999999999,56225.8,51120.899999999994,55435.124571428525,50460.593142857106,71.0,71.15,40.0,78.30000000000001,55.650000000000006,48.2105255126953,45.829948425293,674.979675292969,708.0,90.6315765380859,90.8241157531738,0.0180000010877848,45.829948425293,0.0,704.4999999999998,71.14571428571425,78.31714285714281,39.99999999999999,55435.3,50373.649999999994,55173.71542857138,50122.18257142854
2021-04-19T04:32:00.0,71.0,71.3,40.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,716.0,1000.0,400.0,88.7368392944336,88.5424499511719,0.0180000010877848,45.829948425293,0.0,true,true,716.8,71.2828571428571,77.1828571428571,39.99999999999999,55275.200000000004,51050.799999999996,55324.67199999997,51095.55199999997,71.0,71.25,40.0,77.5,55.05,48.2105255126953,45.829948425293,674.979675292969,721.0,89.3684196472168,89.0888366699219,0.0180000010877848,45.829948425293,0.0,715.4999999999999,71.23714285714281,77.49142857142853,39.99999999999999,55879.0,51371.0,55444.71599999996,50970.235142857106
2021-04-19T04:34:00.0,71.0,71.3,40.0,75.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,710.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,707.9999999999998,71.2828571428571,75.58285714285711,39.599999999999994,53675.99999999999,50623.0,53512.662857142815,50468.26285714281,71.0,71.3,40.0,76.0,54.55,48.2105255126953,45.829948425293,674.979675292969,711.5,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,710.8999999999999,71.29999999999995,75.99571428571426,39.699999999999996,54074.6,50729.95,54026.55057142853,50687.21971428567
2021-04-19T04:36:00.0,71.0,71.1,39.0,74.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,697.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,696.5999999999999,71.11714285714282,74.65999999999995,39.19999999999999,51996.2,49556.7,52008.15599999996,49540.201714285686,71.0,71.15,39.0,74.75,54.7,48.2105255126953,45.829948425293,674.979675292969,700.5,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,699.7999999999998,71.15857142857139,74.76714285714282,39.29999999999999,52362.9,49840.75,52322.38942857139,49796.90085714282
2021-04-19T04:38:00.0,71.0,71.1,39.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,681.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,683.1999999999998,71.09999999999995,76.8828571428571,38.99999999999999,52368.9,48419.1,52526.36799999996,48575.51999999995,71.0,71.1,39.0,76.1,54.75,48.2105255126953,45.829948425293,674.979675292969,686.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,686.6999999999998,71.09571428571424,76.13428571428568,38.99999999999999,52200.6,48774.6,52278.79399999996,48821.41199999995
2021-04-19T04:40:00.0,71.0,71.1,39.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,669.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,668.5999999999999,71.09999999999995,78.72857142857139,38.99999999999999,52583.399999999994,47565.899999999994,52637.92285714282,47537.45999999996,71.0,71.1,39.0,78.44999999999999,54.849999999999994,48.2105255126953,45.829948425293,674.979675292969,673.5,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,672.3999999999999,71.09999999999995,78.42428571428567,38.99999999999999,52835.399999999994,47885.84999999999,52731.33342857138,47807.639999999956
2021-04-19T04:42:00.0,71.0,71.1,39.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,653.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,656.1999999999999,71.06571428571425,79.21714285714282,38.99999999999999,51717.6,46428.299999999996,51982.28914285711,46633.32171428569,71.0,71.1,39.0,79.1,55.1,48.2105255126953,45.829948425293,674.979675292969,657.5,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,658.9999999999999,71.08714285714282,79.08714285714282,38.99999999999999,52007.8,46748.25,52118.06314285711,46846.487142857106
2021-04-19T04:44:00.0,71.0,71.1,39.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,650.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,646.1999999999998,71.03142857142853,79.59142857142854,38.99999999999999,51739.99999999999,46214.99999999999,51431.981142857105,45900.5091428571,71.0,71.05,39.0,79.5,54.95,48.2105255126953,45.8382797241211,675.029663085937,648.5,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,648.6999999999998,71.04571428571424,79.49999999999997,38.99999999999999,51555.899999999994,46076.0,51571.42142857139,46087.39057142853
2021-04-19T04:46:00.0,71.0,71.1,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,639.7999999999998,71.03142857142853,79.70857142857139,38.99999999999999,50768.9,45290.7,50997.543999999965,45445.90799999997,71.0,71.05,39.0,79.7,54.9,48.2105255126953,45.8382797241211,675.029663085937,640.5,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,640.7999999999998,71.04999999999995,79.69999999999996,38.99999999999999,51047.850000000006,45507.35,51071.75142857139,45528.85857142853
2021-04-19T04:48:00.0,71.0,71.1,39.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,89.3684234619141,89.8533706665039,0.0180000010877848,45.8382797241211,0.0,true,true,638.3999999999999,71.06571428571425,79.66571428571424,38.99999999999999,50768.9,45290.7,50858.59199999996,45368.35199999997,71.0,71.05,39.0,79.7,55.25,48.2105255126953,45.8382797241211,675.029663085937,634.0,89.3684234619141,89.68768310546875,0.0180000010877848,45.8382797241211,0.0,638.7999999999998,71.0628571428571,79.69142857142853,38.99999999999999,50529.8,45045.85,50906.89485714282,45394.95199999996
2021-04-19T04:50:00.0,71.0,71.1,39.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.09142857142852,79.23999999999995,38.99999999999999,50752.0,45504.0,50681.903999999966,45470.077714285675,71.0,71.1,39.0,79.4,55.0,48.2105255126953,45.8382797241211,675.029663085937,643.5,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,638.9999999999999,71.09999999999995,79.38285714285709,38.99999999999999,51094.25,45752.85,50725.55999999997,45432.89485714282
2021-04-19T04:52:00.0,71.0,71.2,39.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.0,90.1667861938477,0.0180000010877848,45.8382797241211,0.0,true,true,638.1999999999998,71.19999999999996,79.19142857142853,38.99999999999999,50450.4,45354.4,50539.969714285675,45439.83999999996,71.0,71.15,39.0,79.1,54.75,48.2105255126953,45.8382797241211,675.029663085937,637.0,90.0,90.0414199829102,0.0180000010877848,45.8382797241211,0.0,638.8999999999999,71.15857142857139,79.1428571428571,38.99999999999999,50386.7,45322.55,50564.33742857139,45463.182285714254
2021-04-19T04:54:00.0,71.0,71.3,39.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.6315765380859,90.527214050293,0.0180000010877848,45.8382797241211,0.0,true,true,636.9999999999999,71.30857142857138,79.27714285714282,38.99999999999999,50688.0,45632.0,50499.539999999964,45423.55999999996,71.0,71.3,39.0,79.30000000000001,55.099999999999994,48.2105255126953,45.8382797241211,675.029663085937,638.5,90.31578826904294,90.488037109375,0.0180000010877848,45.8382797241211,0.0,637.3,71.29571428571424,79.29571428571424,38.99999999999999,50632.9,45525.05,50535.16428571425,45436.75485714282
2021-04-19T04:56:00.0,71.0,71.3,39.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,634.0,1000.0,400.0,90.6315765380859,90.6369094848633,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.29999999999995,79.1428571428571,38.99999999999999,50149.399999999994,45204.2,50619.77142857139,45603.47999999997,71.0,71.3,39.0,79.15,55.25,48.2105255126953,45.8382797241211,675.029663085937,635.5,90.6315765380859,90.58206176757815,0.0180000010877848,45.8382797241211,0.0,638.5999999999999,71.29999999999995,79.14999999999995,38.99999999999999,50299.899999999994,45311.149999999994,50545.18285714282,45532.179999999964
2021-04-19T04:58:00.0,71.0,71.3,39.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,647.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,650.3999999999999,71.32571428571424,78.91714285714282,38.99999999999999,51048.3,46131.1,51327.70971428568,46390.244571428535,71.0,71.3,39.0,79.0,54.95,48.2105255126953,45.8382797241211,675.029663085937,643.5,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,646.8999999999999,71.30857142857138,78.98714285714281,38.99999999999999,50836.15,45881.55,51096.537714285674,46129.57485714282
2021-04-19T05:00:00.0,71.0,71.4,39.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.7894744873047,45.8382797241211,675.029663085937,672.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,672.5999999999999,71.40857142857139,78.4828571428571,38.99999999999999,52752.0,47980.8,52787.56971428568,48029.40514285711,71.0,71.4,39.0,78.6,55.0,47.0,45.8382797241211,675.029663085937,665.5,90.6315765380859,90.8719711303711,0.0180000010877848,42.8382797241211,0.0,666.1999999999998,71.39142857142852,78.59142857142854,38.99999999999999,52307.65,47516.700000000004,52356.91485714282,47561.07942857139
2021-04-19T05:02:00.0,71.0,71.4,39.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,704.0,1000.0,400.0,90.6315765380859,90.7923812866211,0.0151200015097857,45.8049468994141,0.0,true,true,701.5999999999999,71.39999999999996,78.25714285714281,38.99999999999999,55123.2,50265.600000000006,54905.21142857139,50094.23999999997,71.0,71.4,39.0,78.3,55.45,45.21052742004395,42.8216133117676,656.9296569824215,692.5,90.6315765380859,90.8321762084961,0.01656000129878525,45.8216133117676,0.0,693.9999999999999,71.39999999999996,78.30428571428567,38.99999999999999,54222.75,49444.5,54342.81599999996,49551.59999999996
2021-04-19T05:04:00.0,71.0,71.4,39.0,77.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,735.0,1000.0,400.0,90.0,89.6928787231445,0.0165599994361401,45.8049468994141,0.0,true,true,716.7999999999998,71.39999999999996,77.87714285714281,38.99999999999999,57183.0,52479.00000000001,55822.33599999996,51179.51999999996,71.0,71.4,39.0,77.94999999999999,55.55,44.7368431091309,45.8049468994141,674.829650878906,725.5,90.31578826904294,90.215274810791,0.0161999994888902,45.8049468994141,0.0,714.1999999999998,71.39999999999996,77.97142857142853,38.99999999999999,56551.3,51800.700000000004,55686.949142857105,50993.87999999996
2021-04-19T05:06:00.0,71.0,71.4,39.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,707.0,1000.0,400.0,88.1052627563477,88.1114273071289,0.0179999992251396,45.8049468994141,0.0,true,true,707.1999999999998,71.39999999999996,78.05142857142852,38.99999999999999,55146.0,50479.8,55197.97028571423,50494.07999999996,71.0,71.4,39.0,77.95,55.0,44.7368431091309,45.8049468994141,674.829650878906,714.5,88.42105102539065,88.33486557006836,0.0176399992778897,45.8049468994141,0.0,710.6999999999998,71.39999999999996,77.94999999999996,38.99999999999999,55694.9,51015.3,55398.70999999995,50743.97999999996
2021-04-19T05:08:00.0,71.0,71.4,39.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,681.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,685.8,71.40857142857139,78.45999999999995,38.99999999999999,53390.4,48623.4,53807.867999999966,48971.99828571426,71.0,71.4,39.0,78.35,54.55,44.7368431091309,45.7882843017578,674.729675292969,686.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,690.8,71.40428571428568,78.34571428571424,38.99999999999999,53747.85,48980.4,54120.647999999965,49326.05914285712
2021-04-19T05:10:00.0,71.0,71.3,39.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,672.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,671.8,71.32571428571424,78.89142857142852,38.99999999999999,53020.8,47913.6,52999.261714285676,47916.61485714283,71.0,71.35,39.0,78.80000000000001,54.8,44.7368431091309,45.7882843017578,674.729675292969,675.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,674.6999999999999,71.34999999999995,78.7828571428571,38.99999999999999,53189.7,48161.4,53154.47885714282,48139.91542857139
2021-04-19T05:12:00.0,71.0,71.3,39.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,662.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,660.5999999999999,71.29999999999995,79.13428571428568,38.99999999999999,52364.2,47200.6,52276.109142857116,47100.77999999996,71.0,71.3,39.0,79.05,54.7,44.7368431091309,45.7882843017578,674.729675292969,664.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,663.3999999999999,71.29571428571424,79.06714285714281,38.99999999999999,52489.1,47343.2,52452.954571428534,47297.56485714282
2021-04-19T05:14:00.0,71.0,71.3,39.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,650.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,649.1999999999998,71.23142857142852,79.36857142857139,38.99999999999999,51545.0,46345.0,51526.07657142853,46243.44342857139,71.0,71.3,39.0,79.3,54.75,44.7368431091309,45.7882843017578,674.729675292969,651.5,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,652.0999999999998,71.27428571428567,79.30428571428567,38.99999999999999,51663.95,46451.95,51714.138285714245,46478.08599999995
2021-04-19T05:16:00.0,71.0,71.3,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,637.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,639.7999999999998,71.23142857142852,79.55999999999995,38.99999999999999,50641.5,45418.1,50902.487999999954,45573.86799999996,71.0,71.19999999999999,39.0,79.5,55.1,44.7368431091309,45.7882843017578,674.729675292969,640.5,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,641.6999999999998,71.21714285714282,79.49571428571424,38.99999999999999,50919.75,45603.25,51012.27771428568,45700.01342857139
2021-04-19T05:18:00.0,71.0,71.3,39.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,634.0,1000.0,400.0,89.3684234619141,89.2659149169922,0.0180000010877848,45.7882843017578,0.0,true,true,639.1999999999998,71.29999999999995,79.75714285714281,38.99999999999999,50593.2,45204.2,50980.76571428567,45574.959999999955,71.0,71.3,39.0,79.75,54.95,44.7368431091309,45.7882843017578,674.729675292969,634.0,89.05263137817386,88.96256637573245,0.0180000010877848,45.7882843017578,0.0,639.1999999999998,71.30857142857138,79.72428571428567,38.99999999999999,50561.5,45204.2,50959.76342857139,45580.43885714281
2021-04-19T05:20:00.0,71.0,71.3,39.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,89.3684234619141,89.4837036132812,0.0180000010877848,45.7882843017578,0.0,true,true,640.5999999999999,71.29999999999995,79.43428571428566,38.99999999999999,51133.600000000006,45917.2,50885.60342857139,45674.77999999996,71.0,71.3,39.0,79.5,54.9,44.7368431091309,45.7882843017578,674.729675292969,645.5,89.3684234619141,89.4837036132812,0.0180000010877848,45.7882843017578,0.0,639.5999999999999,71.29999999999995,79.52142857142852,38.99999999999999,51317.4,46024.149999999994,50861.81857142852,45603.47999999996
2021-04-19T05:22:00.0,71.0,71.3,39.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,641.9999999999999,71.29142857142853,79.36571428571423,38.99999999999999,51133.600000000006,45917.2,50952.78857142853,45769.09714285711,71.0,71.3,39.0,79.4,54.9,44.7368431091309,45.7882843017578,674.729675292969,639.0,89.68421173095706,89.77927398681645,0.0180000010877848,45.7882843017578,0.0,642.3,71.29571428571424,79.37857142857138,38.99999999999999,50736.600000000006,45560.7,50984.860285714254,45793.238571428534
2021-04-19T05:24:00.0,71.0,71.4,39.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,642.3999999999999,71.33999999999996,79.36571428571423,38.99999999999999,51133.600000000006,45981.600000000006,50984.53485714281,45828.81599999996,71.0,71.35,39.0,79.35,55.1,44.7368431091309,45.7882843017578,674.729675292969,644.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,641.7999999999998,71.33714285714282,79.35857142857138,38.99999999999999,51101.4,45949.4,50932.33542857139,45784.179999999964
2021-04-19T05:26:00.0,71.0,71.4,39.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,639.5999999999999,71.36571428571423,79.43428571428566,38.99999999999999,50816.0,45696.0,50806.16914285711,45645.51085714281,71.0,71.35,39.0,79.4,55.150000000000006,44.7368431091309,45.7882843017578,674.729675292969,640.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,639.9999999999999,71.3628571428571,79.4171428571428,38.99999999999999,50816.0,45664.0,50826.964571428536,45672.22742857139
2021-04-19T05:28:00.0,71.0,71.4,39.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,642.1999999999999,71.39999999999996,79.34857142857139,38.99999999999999,50816.0,45696.0,50957.65257142854,45853.07999999997,71.0,71.4,39.0,79.45,55.0,44.7368431091309,45.7882843017578,674.729675292969,637.0,90.31578826904294,90.424861907959,0.0180000010877848,45.7882843017578,0.0,640.8999999999999,71.40428571428568,79.41571428571424,38.99999999999999,50609.5,45481.8,50897.443999999974,45763.001142857116
2021-04-19T05:30:00.0,71.0,71.4,39.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,653.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,654.1999999999998,71.39999999999996,78.79142857142853,38.99999999999999,51456.4,46624.200000000004,51545.35257142853,46709.87999999996,71.0,71.4,39.0,78.9,54.7,44.7368431091309,45.7882843017578,674.729675292969,648.5,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,650.0999999999999,71.39999999999996,78.92142857142852,38.99999999999999,51166.2,46302.90000000001,51306.287714285674,46417.13999999997
2021-04-19T05:32:00.0,71.0,71.4,39.0,78.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.6716156005859,674.029663085938,675.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.6716156005859,0.0,true,true,673.5999999999999,71.39142857142853,78.61428571428567,38.99999999999999,53122.5,48195.00000000001,52954.58285714282,48089.26628571426,71.0,71.4,39.0,78.7,55.45,43.7894744873047,45.7091178894043,674.2546997070315,667.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7091178894043,0.0,667.9999999999999,71.39571428571425,78.67857142857139,38.99999999999999,52492.9,47623.8,52556.92571428568,47692.31314285711
2021-04-19T05:34:00.0,71.5,71.5,39.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,39.4632873535156,636.779724121094,700.0,1000.0,400.0,90.6315765380859,90.2249603271484,0.0180000010877848,39.4549560546875,0.0,true,true,695.8,71.4485714285714,77.96571428571423,38.99999999999999,54600.0,50050.0,54248.54399999996,49713.915999999976,71.25,71.45,39.0,78.15,55.4,42.8421058654785,39.5007858276367,637.0046997070315,690.5,90.6315765380859,90.33505249023435,0.0180000010877848,42.49662017822265,0.0,690.3999999999999,71.44142857142853,78.15857142857138,38.99999999999999,53961.149999999994,49336.7,53959.636285714245,49323.20085714283
2021-04-19T05:36:00.0,71.0,71.4,39.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.0549621582031,670.329772949219,713.0,1000.0,400.0,88.7368392944336,88.3973007202148,0.0180000010877848,45.0549621582031,0.0,true,true,702.8,71.34857142857138,77.75142857142852,38.99999999999999,55400.1,50908.200000000004,54643.70399999996,50143.77599999996,71.0,71.4,39.0,77.7,55.45,42.8421058654785,45.1924591064453,671.154754638672,711.5,89.3684196472168,89.0962562561035,0.0180000010877848,42.18829345703125,0.0,701.4999999999999,71.39571428571423,77.73857142857138,38.99999999999999,55283.55,50801.100000000006,54533.624571428525,50084.032285714246
2021-04-19T05:38:00.0,71.5,71.5,39.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.7216339111328,668.329772949219,694.0,1000.0,400.0,87.4736862182617,87.336311340332,0.0180000010877848,44.7216339111328,0.0,true,true,692.8,71.41428571428567,78.02571428571423,38.99999999999999,54132.0,49621.0,54056.21485714281,49475.81714285711,71.25,71.4,39.0,78.0,54.95,42.8421058654785,44.78829956054685,650.729766845703,695.5,87.7894744873047,87.53506851196285,0.0180000010877848,44.78829956054685,0.0,696.3,71.39999999999995,77.97428571428566,38.99999999999999,54249.0,49658.55,54293.31514285709,49715.76999999996
2021-04-19T05:40:00.0,71.0,71.4,39.0,78.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5799713134766,667.479797363281,675.0,1000.0,400.0,87.4736862182617,86.9789505004883,0.0180000010877848,38.5716323852539,0.0,true,true,675.8,71.39142857142853,78.03428571428566,38.99999999999999,52650.0,48195.00000000001,52735.570285714246,48246.3274285714,71.0,71.4,39.0,78.0,54.6,42.8421058654785,44.609134674072294,667.65478515625,680.0,87.4736862182617,87.05250930786136,0.0180000010877848,41.60496520996095,0.0,679.5999999999999,71.41714285714282,78.00857142857137,38.99999999999999,53040.0,48552.00000000001,53014.52742857138,48535.187999999966
2021-04-19T05:42:00.0,71.0,71.4,39.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,659.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,659.9999999999998,71.40857142857139,78.4171428571428,38.99999999999999,51665.600000000006,47052.600000000006,51755.31428571424,47129.657142857104,71.0,71.4,39.0,78.30000000000001,54.7,42.8421058654785,44.5549697875977,667.329772949219,662.5,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,664.0999999999998,71.40428571428568,78.29999999999995,38.99999999999999,51873.40000000001,47302.5,51998.54971428567,47419.568571428536
2021-04-19T05:44:00.0,71.0,71.3,39.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,644.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,647.1999999999998,71.32571428571424,78.65999999999994,38.79999999999999,50618.399999999994,45917.2,50908.75199999995,46162.00228571425,71.0,71.35,39.0,78.6,54.7,42.8421058654785,44.5549697875977,667.329772949219,650.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,650.0999999999999,71.34999999999995,78.60428571428565,38.89999999999999,51090.0,46377.8,51100.484571428526,46384.70542857139
2021-04-19T05:46:00.0,71.0,71.3,38.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,635.9999999999999,71.29999999999995,78.95142857142852,38.39999999999999,50259.3,45418.1,50213.10857142853,45346.79999999997,71.0,71.3,38.5,78.85,54.9,42.8421058654785,44.5549697875977,667.329772949219,638.5,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,638.8,71.29571428571424,78.84999999999995,38.49999999999999,50345.65,45525.05,50369.09599999996,45543.690285714256
2021-04-19T05:48:00.0,71.0,71.3,38.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,87.4736862182617,87.3985748291016,0.0180000010877848,44.5549697875977,0.0,true,true,632.8,71.30857142857138,79.44285714285711,37.99999999999999,49863.200000000004,44776.4,50271.43999999997,45124.06399999997,71.0,71.3,38.0,79.30000000000001,55.150000000000006,42.8421058654785,44.5549697875977,667.329772949219,629.5,87.4736862182617,87.1732406616211,0.0180000010877848,44.5549697875977,0.0,632.8,71.30428571428567,79.30428571428567,38.099999999999994,49919.200000000004,44883.35,50183.75199999997,45121.35199999997
2021-04-19T05:50:00.0,71.0,71.2,38.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,633.9999999999999,71.22571428571425,79.47714285714281,37.99999999999999,50816.0,45568.0,50388.50857142853,45157.102857142825,71.0,71.25,38.0,79.5,55.150000000000006,42.8421058654785,44.5549697875977,667.329772949219,634.0,88.42105102539065,88.478889465332,0.0180000010877848,44.5549697875977,0.0,633.3999999999999,71.24999999999996,79.49571428571424,37.99999999999999,50402.399999999994,45172.2,50352.57428571425,45129.735428571395
2021-04-19T05:52:00.0,71.0,71.2,38.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.22571428571425,79.33428571428567,37.99999999999999,50514.1,45354.4,50345.53771428568,45199.83828571426,71.0,71.2,38.0,79.35,54.900000000000006,42.8421058654785,44.5549697875977,667.329772949219,637.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,634.5999999999999,71.20428571428567,79.34571428571424,37.99999999999999,50545.95,45354.4,50352.79028571425,45186.23971428568
2021-04-19T05:54:00.0,71.0,71.3,38.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,88.7368392944336,89.1895141601562,0.0180000010877848,44.5549697875977,0.0,true,true,633.3999999999999,71.27428571428567,79.23428571428568,37.99999999999999,49737.6,44776.4,50186.996571428535,45145.132571428534,71.0,71.3,38.0,79.25,54.8,42.8421058654785,44.5549697875977,667.329772949219,629.5,88.7368392944336,88.91911315917964,0.0180000010877848,44.5549697875977,0.0,633.3999999999999,71.27857142857138,79.24999999999996,37.99999999999999,49887.95,44883.35,50196.94999999996,45147.84714285711
2021-04-19T05:56:00.0,71.0,71.3,38.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,89.3684234619141,89.4148483276367,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.26571428571424,79.11714285714281,37.99999999999999,50386.7,45418.1,49970.38742857139,45011.42514285711,71.0,71.25,38.0,79.15,54.95,42.8421058654785,44.5549697875977,667.329772949219,635.5,89.3684234619141,89.4148483276367,0.0180000010877848,44.5549697875977,0.0,631.5999999999999,71.25857142857139,79.14571428571423,37.99999999999999,50299.75,45279.45,49988.4331428571,45006.91371428568
2021-04-19T05:58:00.0,71.0,71.3,38.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.33428571428567,78.8428571428571,37.99999999999999,49722.799999999996,44990.299999999996,49797.14857142854,45054.73485714282,71.0,71.3,38.0,78.9,55.1,42.8421058654785,44.5549697875977,667.329772949219,629.5,89.68421173095706,90.11102294921875,0.0180000010877848,44.5549697875977,0.0,631.8999999999999,71.31714285714281,78.90428571428566,37.99999999999999,49667.399999999994,44883.35,49859.63657142853,45065.297428571386
2021-04-19T06:00:00.0,71.0,71.3,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.33428571428567,78.82571428571424,37.99999999999999,49722.799999999996,44990.299999999996,50022.79828571425,45268.73771428568,71.0,71.35,38.0,78.8,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,633.3999999999999,71.34142857142854,78.80428571428567,37.99999999999999,49722.799999999996,45021.85,49914.66028571425,45187.652285714255
2021-04-19T06:02:00.0,71.0,71.3,38.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,643.3999999999999,71.32571428571424,78.52571428571423,37.99999999999999,50240.0,45632.0,50523.444571428525,45890.964571428536,71.0,71.3,38.0,78.65,54.95,42.8421058654785,44.5549697875977,667.329772949219,640.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,640.8999999999999,71.30428571428567,78.63285714285709,37.99999999999999,50336.0,45632.0,50395.53028571424,45698.97028571425
2021-04-19T06:04:00.0,71.0,71.4,38.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,656.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,654.8,71.37428571428566,78.29142857142853,37.99999999999999,51364.799999999996,46838.4,51265.227428571394,46735.88228571425,71.0,71.4,38.0,78.3,54.95,42.8421058654785,44.5549697875977,667.329772949219,653.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,651.8999999999999,71.37857142857138,78.30857142857138,37.99999999999999,51129.899999999994,46624.200000000004,51049.30799999996,46531.678285714246
2021-04-19T06:06:00.0,71.0,71.4,38.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,669.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,674.3999999999999,71.3571428571428,78.25999999999996,37.99999999999999,52315.8,47766.600000000006,52778.543999999965,48123.257142857095,71.0,71.35,38.0,78.25,55.35,42.8421058654785,44.5549697875977,667.329772949219,664.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,669.3999999999999,71.35428571428567,78.26714285714282,37.99999999999999,51957.75,47376.65,52391.98971428568,47764.5731428571
2021-04-19T06:08:00.0,71.5,71.5,38.0,77.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5049667358398,667.02978515625,700.0,1000.0,400.0,90.6315765380859,90.3847503662109,0.0180000010877848,44.5049667358398,0.0,true,true,692.8,71.48285714285711,77.73999999999995,37.99999999999999,54460.0,50050.0,53858.27199999996,49523.323428571406,71.25,71.45,38.0,78.0,55.5,42.8421058654785,44.52996826171875,667.1797790527345,694.0,90.6315765380859,90.46077346801755,0.0180000010877848,44.52996826171875,0.0,688.6999999999999,71.45857142857139,77.9528571428571,37.99999999999999,54130.8,49586.600000000006,53685.259999999966,49213.61771428569
2021-04-19T06:10:00.0,71.0,71.4,38.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.1966400146484,665.179809570313,700.0,1000.0,400.0,88.7368392944336,88.8216934204102,0.0180000010877848,44.1966400146484,0.0,true,true,700.7999999999998,71.42571428571425,76.0828571428571,37.99999999999999,53269.99999999999,49980.00000000001,53318.86628571424,50055.140571428536,71.25,71.45,38.0,76.5,55.4,42.8421058654785,41.27164077758785,647.629821777344,703.5,89.3684196472168,89.1489715576172,0.0180000010877848,41.27164077758785,0.0,699.8999999999999,71.45428571428567,76.52142857142852,37.99999999999999,53819.149999999994,50265.25,53556.9531428571,50010.82885714283
2021-04-19T06:12:00.0,71.0,71.4,38.0,74.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.013313293457,664.079833984375,697.0,1000.0,400.0,88.1052627563477,88.0342788696289,0.0180000010877848,44.013313293457,0.0,true,true,695.1999999999998,71.39999999999996,74.60857142857138,37.99999999999999,51996.2,49765.8,51867.87885714281,49637.27999999996,71.0,71.4,38.0,74.94999999999999,55.2,42.8421058654785,44.0508117675781,664.3048400878905,698.5,88.42105102539065,88.19337463378906,0.0180000010877848,44.0508117675781,0.0,697.3999999999999,71.39571428571425,74.94142857142853,37.99999999999999,52353.1,49872.90000000001,52264.88457142853,49791.36171428568
2021-04-19T06:14:00.0,71.0,71.4,38.0,75.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,687.8,71.37428571428566,75.09428571428566,37.99999999999999,51375.0,48909.00000000001,51649.84971428567,49091.23371428568,71.0,71.4,38.0,74.7,54.6,42.8421058654785,44.0049743652344,664.029846191406,689.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,689.9999999999999,71.39142857142852,74.75571428571423,37.99999999999999,51504.3,49230.3,51580.69799999995,49260.12342857139
2021-04-19T06:16:00.0,71.0,71.3,38.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,678.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,676.5999999999999,71.29142857142853,77.77142857142854,37.99999999999999,52816.200000000004,48341.4,52620.148571428545,48235.780571428535,71.0,71.3,38.0,77.2,54.6,42.8421058654785,44.0049743652344,664.029846191406,681.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,679.3999999999999,71.30857142857138,77.12714285714281,37.99999999999999,52609.350000000006,48590.95,52398.37685714282,48447.091428571395
