time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T06:18:00.0,71.0,71.3,38.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,666.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,664.3999999999999,71.30857142857138,78.61428571428567,37.99999999999999,52414.200000000004,47485.799999999996,52231.331428571386,47377.414857142816,71.0,71.3,38.0,78.55000000000001,54.8,42.8421058654785,44.0049743652344,664.029846191406,667.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,667.8999999999999,71.30428571428567,78.54571428571424,37.99999999999999,52431.90000000001,47592.75,52460.44257142853,47624.11742857139
2021-04-19T06:20:00.0,71.0,71.2,38.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,650.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,652.3999999999999,71.22571428571425,78.82285714285709,37.99999999999999,51285.00000000001,46280.0,51424.031999999956,46467.655999999966,71.0,71.25,38.0,78.75,54.849999999999994,42.8421058654785,44.0049743652344,664.029846191406,654.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,655.2999999999998,71.24999999999996,78.77142857142852,37.99999999999999,51541.2,46633.35,51618.76799999995,46690.19542857139
2021-04-19T06:22:00.0,71.0,71.2,38.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,640.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,638.5999999999999,71.15714285714282,79.13142857142853,37.99999999999999,50688.0,45568.0,50533.33028571425,45440.951428571396,71.0,71.2,38.0,79.1,54.9,42.8421058654785,44.0049743652344,664.029846191406,643.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,641.6999999999998,71.17857142857139,79.09142857142854,37.99999999999999,50900.5,45817.2,50752.84571428568,45675.35571428568
2021-04-19T06:24:00.0,71.0,71.3,38.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,629.7999999999998,71.2228571428571,79.40571428571424,37.99999999999999,49926.0,44776.4,50009.71885714281,44856.15542857139,71.0,71.19999999999999,38.0,79.35,55.05,42.8421058654785,44.0049743652344,664.029846191406,628.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,631.9999999999998,71.20428571428567,79.34999999999997,37.99999999999999,49831.8,44713.6,50149.077428571385,45001.06771428567
2021-04-19T06:26:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,626.5999999999999,71.13428571428568,79.75142857142853,37.99999999999999,49812.5,44437.5,49972.245142857115,44572.743428571404,71.0,71.15,38.0,79.6,55.05,42.8421058654785,44.0049743652344,664.029846191406,626.5,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,625.9999999999999,71.17142857142852,79.65142857142853,37.99999999999999,49869.25,44575.55,49861.854285714246,44553.291999999965
2021-04-19T06:28:00.0,71.0,71.3,38.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,627.1999999999999,71.2828571428571,79.75142857142853,37.99999999999999,50529.8,45204.2,50020.09599999997,44708.607999999964,71.0,71.25,38.0,79.85,55.05,42.8421058654785,44.0049743652344,664.029846191406,626.0,89.05263137817386,89.03430557250975,0.0180000010877848,44.0049743652344,0.0,627.5,71.23714285714281,79.81571428571425,37.99999999999999,49984.9,44602.899999999994,50084.37999999997,44701.2934285714
2021-04-19T06:30:00.0,71.0,71.3,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,628.9999999999999,71.29999999999995,79.56857142857139,37.99999999999999,49687.5,44562.5,50048.631428571396,44847.69999999996,71.0,71.3,38.0,79.5,55.0,42.8421058654785,44.0049743652344,664.029846191406,629.5,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,627.6999999999998,71.30428571428567,79.5471428571428,37.99999999999999,50045.25,44883.35,49931.76942857139,44757.69457142853
2021-04-19T06:32:00.0,71.0,71.3,38.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,631.0,1000.0,400.0,90.0,90.0805358886719,0.0180000010877848,44.0049743652344,0.0,true,true,625.9999999999999,71.29999999999995,78.51714285714282,37.99999999999999,49533.5,44990.299999999996,49151.731428571395,44633.79999999997,71.0,71.3,38.0,79.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,626.0,90.0,90.04766845703125,0.0180000010877848,44.0049743652344,0.0,626.5999999999999,71.29999999999995,78.93142857142854,37.99999999999999,49451.5,44633.799999999996,49458.681714285674,44676.57999999996
2021-04-19T06:34:00.0,71.0,71.3,38.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,90.0,90.244873046875,0.0180000010877848,44.0049743652344,0.0,true,true,627.9999999999999,71.29999999999995,76.49142857142851,37.599999999999994,48042.0,44776.4,48036.617142857096,44776.399999999965,71.0,71.3,38.0,76.9,54.849999999999994,42.8421058654785,44.0049743652344,664.029846191406,626.5,90.0,90.16270446777345,0.0180000010877848,44.0049743652344,0.0,627.5999999999999,71.29999999999995,76.92999999999995,37.69999999999999,48177.25,44669.45,48281.092571428526,44747.87999999996
2021-04-19T06:36:00.0,71.0,71.3,37.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,90.0,90.3434753417969,0.0180000010877848,44.0049743652344,0.0,true,true,628.5999999999999,71.29999999999995,75.56285714285711,37.19999999999999,47125.0,44562.5,47498.811999999976,44819.179999999964,71.0,71.3,37.0,75.65,54.9,42.8421058654785,44.0049743652344,664.029846191406,628.0,90.0,90.29417419433595,0.0180000010877848,44.0049743652344,0.0,627.6999999999998,71.29999999999995,75.67571428571425,37.29999999999999,47508.95,44776.399999999994,47501.544285714255,44755.009999999966
2021-04-19T06:38:00.0,71.0,71.3,37.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,634.7999999999998,71.29999999999995,77.56571428571425,36.99999999999999,49198.399999999994,45204.2,49238.71542857139,45261.23999999996,71.0,71.3,37.0,76.9,54.9,42.8421058654785,44.0049743652344,664.029846191406,629.5,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,632.5999999999999,71.29999999999995,76.89142857142853,36.99999999999999,48411.7,44883.35,48643.0011428571,45104.37999999996
2021-04-19T06:40:00.0,71.0,71.3,37.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,653.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,655.0,71.29999999999995,78.99999999999996,36.99999999999999,51587.0,46558.9,51744.99999999997,46701.49999999997,71.0,71.3,37.0,78.85,55.2,42.8421058654785,44.0049743652344,664.029846191406,645.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,648.9999999999999,71.29999999999995,78.81571428571425,36.99999999999999,50859.45,45988.5,51152.50428571425,46273.69999999997
2021-04-19T06:42:00.0,71.0,71.3,37.0,78.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,682.8,71.32571428571424,78.45999999999995,37.19999999999999,53704.00000000001,48840.5,53572.48799999996,48701.19771428568,71.0,71.3,37.0,78.6,55.55,42.8421058654785,44.0049743652344,664.029846191406,675.5,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,675.1999999999999,71.30857142857138,78.62571428571424,37.099999999999994,53092.4,48163.149999999994,53086.82285714282,48147.67771428567
2021-04-19T06:44:00.0,71.0,71.4,38.0,77.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,713.0,1000.0,400.0,90.0,89.7099456787109,0.0180000010877848,44.0049743652344,0.0,true,true,700.3999999999999,71.40857142857139,77.85714285714282,37.599999999999994,55542.700000000004,50908.200000000004,54531.14285714282,50014.5634285714,71.0,71.4,37.5,78.05000000000001,55.5,42.8421058654785,44.0049743652344,664.029846191406,705.0,90.0,90.05136108398435,0.0180000010877848,44.0049743652344,0.0,697.5999999999999,71.39142857142852,78.01142857142852,37.49999999999999,55024.05,50337.0,54420.34057142853,49802.708571428535
2021-04-19T06:46:00.0,71.0,71.4,38.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,43.85498046875,663.1298828125,694.0,1000.0,400.0,87.4736862182617,87.3822555541992,0.0180000010877848,43.85498046875,0.0,true,true,697.1999999999998,71.39999999999996,77.83142857142853,37.99999999999999,54062.600000000006,49551.600000000006,54264.07199999996,49780.07999999996,71.0,71.4,38.0,77.75,54.900000000000006,42.8421058654785,43.92164611816405,663.5298767089845,703.5,88.10526275634766,87.92616271972656,0.0180000010877848,40.91748046875,0.0,698.7999999999998,71.39999999999996,77.77999999999996,37.89999999999999,54695.7,50229.90000000001,54352.58171428567,49894.31999999996
2021-04-19T06:48:00.0,71.0,71.4,38.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.7133178710937,662.279907226562,681.0,1000.0,400.0,87.4736862182617,86.990592956543,0.0180000010877848,43.7133178710937,0.0,true,true,671.8,71.44285714285711,77.45714285714283,37.99999999999999,52777.5,48623.4,52035.70857142855,47995.311428571404,71.0,71.4,38.0,77.7,54.55,41.684211730957,43.759147644042955,662.5548706054685,683.0,87.4736862182617,87.11360931396484,0.0180000010877848,43.759147644042955,0.0,679.0999999999999,71.41714285714282,77.67428571428567,37.99999999999999,53069.5,48766.200000000004,52750.192571428546,48499.193999999974
2021-04-19T06:50:00.0,71.0,71.3,38.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,640.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,650.1999999999999,71.39428571428567,76.0171428571428,37.99999999999999,48640.0,45632.0,49426.346285714244,46420.56457142854,71.0,71.4,38.0,76.35,54.75,41.684211730957,43.6549835205078,661.9298706054685,649.5,86.8421020507812,86.8938293457031,0.0180000010877848,43.6549835205078,0.0,654.9999999999999,71.40428571428566,76.37571428571424,37.99999999999999,49592.65,46375.25,50027.81399999996,46769.85514285711
2021-04-19T06:52:00.0,71.0,71.3,38.0,75.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,637.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,633.3999999999999,71.33428571428567,75.09999999999997,37.99999999999999,47838.7,45418.1,47568.33999999997,45183.136571428535,71.0,71.35,38.0,75.3,54.55,41.684211730957,43.6466522216797,661.8798828125,635.5,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,636.8,71.33285714285711,75.27428571428567,37.99999999999999,47852.85,45342.850000000006,47935.25771428568,45424.75857142854
2021-04-19T06:54:00.0,71.0,71.3,38.0,76.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,628.3999999999999,71.27428571428567,76.65142857142853,37.99999999999999,47875.0,44562.5,48167.757714285675,44788.7611428571,71.0,71.3,38.0,75.94999999999999,54.75,41.684211730957,43.6466522216797,661.8798828125,628.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,628.6999999999998,71.28714285714281,76.02714285714282,37.99999999999999,47694.649999999994,44776.399999999994,47798.07742857139,44818.23057142853
2021-04-19T06:56:00.0,71.0,71.2,38.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,88.1052627563477,88.1197814941406,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.1828571428571,79.10857142857138,37.99999999999999,49912.1,44927.200000000004,49411.21371428567,44460.81257142854,71.0,71.2,38.0,78.69999999999999,55.0,41.684211730957,43.6466522216797,661.8798828125,624.5,87.7894744873047,87.9853477478027,0.0180000010877848,43.6466522216797,0.0,625.5999999999999,71.20428571428567,78.63142857142853,37.99999999999999,49150.75,44464.4,49191.34457142853,44545.42257142854
2021-04-19T06:58:00.0,71.0,71.3,38.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,621.0,1000.0,400.0,88.1052627563477,88.4476623535156,0.0180000010877848,43.6466522216797,0.0,true,true,627.1999999999998,71.2828571428571,79.49999999999996,37.99999999999999,49369.5,44277.299999999996,49862.39999999996,44708.60799999996,71.0,71.25,38.0,79.45,55.0,41.684211730957,43.6466522216797,661.8798828125,624.5,88.1052627563477,88.2837219238281,0.0180000010877848,43.6466522216797,0.0,626.4999999999999,71.25428571428567,79.45857142857139,37.99999999999999,49616.350000000006,44495.45,49780.823999999964,44640.829999999965
2021-04-19T07:00:00.0,71.0,71.2,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.25142857142853,79.47428571428567,37.99999999999999,49687.5,44500.0,49639.638857142825,44503.64228571425,71.0,71.25,38.0,79.5,55.3,41.684211730957,43.6466522216797,661.8798828125,628.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,625.5999999999999,71.2628571428571,79.49571428571424,37.99999999999999,49926.0,44745.149999999994,49732.540285714254,44582.05485714282
2021-04-19T07:02:00.0,71.0,71.3,38.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,618.0,1000.0,400.0,88.7368392944336,89.1704635620117,0.0180000010877848,43.6466522216797,0.0,true,true,625.3999999999999,71.29999999999995,79.36571428571425,37.99999999999999,49069.200000000004,44063.4,49635.31771428568,44591.01999999996,71.0,71.3,38.0,79.4,55.05,41.684211730957,43.6466522216797,661.8798828125,623.0,88.7368392944336,88.99814224243165,0.0180000010877848,43.6466522216797,0.0,625.6999999999998,71.2828571428571,79.40857142857138,37.99999999999999,49466.200000000004,44419.9,49685.95599999996,44601.678571428536
2021-04-19T07:04:00.0,71.0,71.4,38.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,628.0,1000.0,400.0,89.3684234619141,89.5711059570313,0.0180000010877848,43.6466522216797,0.0,true,true,625.9999999999999,71.34857142857139,78.43142857142853,37.99999999999999,49298.0,44839.200000000004,49098.07428571425,44664.20571428568,71.0,71.35,38.0,78.8,54.7,41.684211730957,43.6466522216797,661.8798828125,628.0,89.3684234619141,89.5711059570313,0.0180000010877848,43.6466522216797,0.0,625.6999999999998,71.34142857142854,78.77428571428567,37.99999999999999,49486.399999999994,44807.8,49288.967714285674,44638.33399999996
2021-04-19T07:06:00.0,71.0,71.3,38.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,627.9999999999999,71.29142857142853,76.4085714285714,38.39999999999999,48208.4,44990.299999999996,47984.582857142836,44771.017142857105,71.0,71.3,38.0,76.9,54.900000000000006,41.684211730957,43.6466522216797,661.8798828125,628.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,628.3,71.3128571428571,76.92142857142854,38.29999999999999,48291.7,44776.399999999994,48329.8874285714,44805.87457142853
2021-04-19T07:08:00.0,71.0,71.3,39.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,629.1999999999998,71.29999999999995,75.45999999999997,38.79999999999999,47125.0,44562.5,47479.431999999964,44861.959999999955,71.0,71.3,39.0,75.55000000000001,55.25,41.684211730957,43.6466522216797,661.8798828125,628.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,628.2999999999998,71.29999999999995,75.56714285714281,38.69999999999999,47445.850000000006,44776.399999999994,47478.739428571396,44797.78999999996
2021-04-19T07:10:00.0,71.0,71.3,39.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,630.3999999999999,71.29999999999995,76.93428571428568,38.99999999999999,48754.600000000006,45204.2,48499.373714285684,44947.51999999996,71.0,71.3,39.0,76.4,54.8,41.684211730957,43.6466522216797,661.8798828125,629.5,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,630.0999999999999,71.29999999999995,76.42142857142854,38.99999999999999,48096.05,44883.35,48153.29599999997,44926.12999999996
2021-04-19T07:12:00.0,71.0,71.3,39.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,640.3999999999999,71.29999999999995,78.43428571428566,38.99999999999999,49705.600000000006,45204.2,50229.31657142853,45660.51999999996,71.0,71.3,39.0,78.2,54.75,41.684211730957,43.6466522216797,661.8798828125,634.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,637.2999999999998,71.29999999999995,78.16571428571424,38.99999999999999,49578.8,45204.2,49815.84228571424,45439.48999999996
2021-04-19T07:14:00.0,71.0,71.3,39.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,656.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,661.8,71.29999999999995,78.32571428571424,38.99999999999999,51364.799999999996,46772.799999999996,51835.95771428568,47186.33999999997,71.0,71.3,39.0,78.4,55.5,41.684211730957,43.6466522216797,661.8798828125,650.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,655.8,71.29999999999995,78.39999999999995,38.99999999999999,50959.399999999994,46345.0,51414.27428571425,46758.539999999964
2021-04-19T07:16:00.0,71.0,71.3,39.0,77.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,694.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,691.3999999999999,71.29142857142853,77.92571428571425,38.99999999999999,54062.600000000006,49482.2,53877.83885714282,49290.893714285674,71.0,71.3,39.0,78.0,55.5,41.684211730957,43.6466522216797,661.8798828125,687.5,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,684.4999999999999,71.29571428571424,78.01285714285709,38.99999999999999,53624.350000000006,49018.75,53399.19942857139,48801.88685714282
2021-04-19T07:18:00.0,71.0,71.4,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,713.0,1000.0,400.0,89.3684234619141,88.9348220825195,0.0180000010877848,43.6466522216797,0.0,true,true,700.9999999999999,71.40857142857139,77.22571428571425,39.39999999999999,55043.6,50908.200000000004,54135.225714285676,50057.40857142854,71.0,71.35,39.0,77.45,55.3,41.684211730957,43.6466522216797,661.8798828125,713.0,90.0,89.56585311889646,0.0180000010877848,43.6466522216797,0.0,700.5999999999999,71.36285714285711,77.44142857142853,39.29999999999999,55221.85,50872.55,54255.37857142853,49996.83599999997
2021-04-19T07:20:00.0,71.0,71.4,40.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.5216522216797,661.1298828125,685.0,1000.0,400.0,87.4736862182617,87.4241104125977,0.0180000010877848,37.5133209228516,0.0,true,true,693.3999999999999,71.45142857142854,75.85999999999996,39.8,51923.0,48909.00000000001,52601.32399999996,49544.420571428534,71.0,71.45,40.0,76.19999999999999,55.0,41.684211730957,43.5674858093262,661.4049072265625,692.5,87.7894744873047,87.6212615966797,0.0180000010877848,40.56332015991215,0.0,696.5999999999999,71.45428571428567,76.20857142857139,39.699999999999996,52771.5,49479.5,53088.00628571425,49775.06457142854
2021-04-19T07:22:00.0,71.0,71.2,40.0,74.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,681.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,680.1999999999998,71.31142857142854,74.49999999999996,39.99999999999999,50734.5,48487.200000000004,50674.89999999996,48506.03371428568,71.0,71.30000000000001,40.0,74.85,54.650000000000006,41.684211730957,40.4716529846191,660.829895019531,684.5,87.4736862182617,87.30651092529294,0.0180000010877848,43.4716529846191,0.0,683.2999999999998,71.31714285714283,74.81142857142854,39.99999999999999,51236.05,48805.200000000004,51119.61457142853,48731.0214285714
2021-04-19T07:24:00.0,71.0,71.3,40.0,75.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,669.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,666.7999999999998,71.31714285714281,75.2428571428571,39.99999999999999,50308.8,47699.7,50171.9371428571,47554.270857142816,71.0,71.35,40.0,74.75,54.7,41.684211730957,43.4633178710937,660.779907226562,673.5,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,670.5999999999999,71.31571428571425,74.81857142857139,39.99999999999999,50342.100000000006,48054.45,50171.721714285675,47824.31257142853
2021-04-19T07:26:00.0,71.0,71.2,40.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,650.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,651.8,71.19142857142853,77.77428571428567,39.99999999999999,50570.0,46280.0,50693.2794285714,46402.573142857116,71.0,71.2,40.0,77.25,54.8,41.684211730957,43.4633178710937,660.779907226562,653.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,655.5999999999999,71.20428571428567,77.19857142857138,39.99999999999999,50442.600000000006,46493.600000000006,50609.195714285685,46681.578571428545
2021-04-19T07:28:00.0,71.0,71.2,40.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,640.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,635.9999999999999,71.20857142857139,78.6828571428571,40.39999999999999,50368.0,45568.0,50042.29714285711,45288.65142857139,71.0,71.2,40.0,78.55000000000001,54.9,41.684211730957,43.4633178710937,660.779907226562,642.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,640.0999999999999,71.20428571428567,78.54142857142853,40.29999999999999,50428.8,45710.4,50273.78857142854,45577.84571428568
2021-04-19T07:30:00.0,71.0,71.1,41.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,615.0,1000.0,400.0,87.4736862182617,87.9262237548828,0.0180000010877848,43.4633178710937,0.0,true,true,627.5999999999999,71.12571428571424,79.40857142857139,40.79999999999999,48831.0,43726.5,49836.8194285714,44638.49828571425,71.0,71.15,41.0,79.15,55.1,41.684211730957,43.4633178710937,660.779907226562,623.0,87.4736862182617,87.60458374023435,0.0180000010877848,43.4633178710937,0.0,628.8999999999999,71.14999999999995,79.19285714285711,40.69999999999999,49308.45,44326.850000000006,49804.1074285714,44746.26657142854
2021-04-19T07:32:00.0,71.0,71.1,41.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,631.0,1000.0,400.0,88.7368392944336,88.97998046875,0.0180000010877848,43.4633178710937,0.0,true,true,623.9999999999999,71.0828571428571,79.22571428571425,40.999999999999986,49975.200000000004,44864.1,49436.84571428568,44355.702857142816,71.0,71.1,41.0,79.45,55.0,41.684211730957,43.4633178710937,660.779907226562,626.0,88.7368392944336,88.94959259033206,0.0180000010877848,43.4633178710937,0.0,624.5999999999999,71.08714285714281,79.41571428571424,40.999999999999986,49734.450000000004,44508.6,49603.16914285711,44401.03199999996
2021-04-19T07:34:00.0,71.0,71.3,41.0,77.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,625.0,1000.0,400.0,88.7368392944336,88.9951705932617,0.0180000010877848,43.4633178710937,0.0,true,true,627.9999999999999,71.2228571428571,77.49999999999996,40.999999999999986,48437.5,44562.5,48669.99999999996,44727.954285714244,71.0,71.19999999999999,41.0,77.95,54.45,41.684211730957,43.4633178710937,660.779907226562,626.5,88.7368392944336,88.98757553100586,0.0180000010877848,43.4633178710937,0.0,627.3,71.19142857142852,77.95857142857139,40.999999999999986,48836.350000000006,44606.649999999994,48903.090857142815,44658.4051428571
2021-04-19T07:36:00.0,71.0,71.2,41.0,75.4,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,629.1999999999999,71.16571428571424,75.3828571428571,41.39999999999999,47351.200000000004,44713.6,47430.89371428569,44777.4674285714,71.0,71.2,41.0,75.95,53.25,41.684211730957,43.4633178710937,660.779907226562,628.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,628.5999999999999,71.20857142857139,75.92857142857139,41.29999999999999,47696.600000000006,44713.6,47728.37257142854,44761.682285714254
2021-04-19T07:38:00.0,71.0,71.1,42.0,74.3,51.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,634.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,633.3999999999999,71.09142857142852,74.39428571428567,41.8,47106.2,45077.399999999994,47121.34057142853,45029.31085714282,71.0,71.1,42.0,74.4,51.8,41.684211730957,43.4633178710937,660.779907226562,632.5,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,632.4999999999999,71.10857142857138,74.45571428571424,41.699999999999996,47057.85,44970.75,47093.183999999965,44976.15599999996
2021-04-19T07:40:00.0,71.0,71.1,42.0,76.1,50.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,637.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,632.8,71.10857142857138,76.03999999999996,41.99999999999999,48475.7,45290.7,48118.11199999997,44997.503999999964,71.0,71.1,42.0,75.6,50.55,41.684211730957,43.4633178710937,660.779907226562,637.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,633.0999999999999,71.10428571428567,75.56142857142854,41.99999999999999,48157.2,45290.7,47837.79685714282,45016.12199999996
2021-04-19T07:42:00.0,71.0,71.0,42.0,77.0,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,49.4633178710938,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0144000016152859,43.4633178710937,0.0,true,true,632.1999999999999,71.02571428571424,77.0771428571428,42.19999999999999,48356.0,44588.0,48728.16971428567,44902.45657142854,71.0,71.05,42.0,76.85,51.849999999999994,41.684211730957,46.46331787109375,660.779907226562,628.0,89.3684234619141,89.2686614990234,0.016200001351535348,43.4633178710937,0.0,632.1999999999998,71.04999999999995,76.87142857142852,42.099999999999994,48261.8,44619.399999999994,48598.1171428571,44917.80999999997
2021-04-19T07:44:00.0,71.0,71.0,43.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,43.946647644043,663.679870605469,637.0,1000.0,400.0,90.0,90.5078811645508,0.0158399995416403,43.946647644043,0.0,true,true,652.3999999999999,70.97428571428567,77.89428571428567,42.599999999999994,49558.6,45227.0,50818.23199999996,46303.62399999996,70.75,71.0,42.5,77.65,54.0,46.42105293273925,43.8008155822754,662.804870605469,634.0,89.68421173095706,90.1361885070801,0.015480000525713,43.8008155822754,0.0,645.7999999999998,70.98714285714281,77.67571428571424,42.49999999999999,49230.55,45014.0,50164.41885714282,45843.41199999996
2021-04-19T07:46:00.0,70.5,70.9,43.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,50.7716293334961,704.629760742187,694.0,1000.0,400.0,91.2631607055664,91.1930999755859,0.0172799993306398,50.7716293334961,0.0,true,true,686.3999999999999,70.9085714285714,77.1085714285714,42.99999999999999,53507.399999999994,49204.600000000006,52927.32342857139,48671.643428571406,70.5,70.9,43.0,77.55,54.849999999999994,48.0,50.575798034667955,703.4547729492185,683.0,91.2631607055664,91.1930999755859,0.01691999938338995,47.57580184936525,0.0,677.5999999999999,70.91285714285712,77.47714285714281,42.89999999999999,52961.7,48424.700000000004,52495.268571428525,48050.51428571426
2021-04-19T07:48:00.0,71.0,71.1,43.0,75.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,719.0,1000.0,400.0,90.0,90.052375793457,0.0180000010877848,45.0049591064453,0.0,true,true,707.9999999999999,71.0828571428571,75.09999999999997,42.99999999999999,53996.899999999994,51120.899999999994,53170.79999999997,50326.662857142815,71.0,71.05,43.0,75.5,54.8,48.0,45.0049591064453,670.029724121094,714.5,90.6315803527832,90.57052612304685,0.0180000001564622,45.0049591064453,0.0,704.8,71.04142857142853,75.52999999999996,42.99999999999999,53942.95,50765.45,53232.16799999996,50070.13142857139
2021-04-19T07:50:00.0,71.0,71.1,43.0,74.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,704.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,706.5999999999998,71.09999999999995,74.54571428571424,42.99999999999999,52588.8,50054.399999999994,52674.00171428567,50239.25999999995,71.0,71.1,43.0,74.7,54.099999999999994,48.0,45.0049591064453,670.029724121094,708.5,89.05263137817386,88.8971977233887,0.0180000010877848,45.0049591064453,0.0,707.8999999999999,71.10428571428567,74.6528571428571,42.99999999999999,52924.95,50374.34999999999,52846.89685714281,50334.72942857138
2021-04-19T07:52:00.0,71.0,71.1,43.0,74.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,697.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,695.3999999999999,71.09999999999995,74.99428571428568,43.39999999999999,52205.3,49556.7,52151.02628571425,49442.93999999996,71.0,71.1,43.0,74.65,53.9,48.0,45.0049591064453,670.029724121094,698.5,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,698.1999999999998,71.09999999999995,74.73571428571424,43.29999999999999,52142.65000000001,49663.34999999999,52179.75171428568,49642.01999999996
2021-04-19T07:54:00.0,71.0,71.1,44.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,685.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,686.3999999999999,71.07428571428568,77.87999999999997,43.79999999999999,53430.0,48703.49999999999,53456.831999999966,48785.38971428568,71.0,71.1,44.0,77.2,54.349999999999994,48.0,45.0049591064453,670.029724121094,688.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,688.5999999999999,71.09142857142854,77.14428571428567,43.69999999999999,53111.2,48916.799999999996,53119.93657142853,48953.59542857139
2021-04-19T07:56:00.0,71.0,71.0,44.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0299606323242,670.179748535156,678.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0299606323242,0.0,true,true,676.3999999999999,70.95714285714283,78.90857142857138,43.999999999999986,53494.200000000004,48138.0,53373.75771428567,47995.411428571395,71.0,71.0,44.0,78.80000000000001,54.8,48.0,45.0299606323242,670.179748535156,679.5,88.7368392944336,88.7668609619141,0.0180000010877848,45.0299606323242,0.0,678.8999999999999,70.99571428571426,78.80428571428567,43.999999999999986,53544.450000000004,48244.5,53499.96885714281,48199.08685714282
2021-04-19T07:58:00.0,71.0,71.0,44.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4216232299805,672.529724121094,666.0,1000.0,400.0,88.7368392944336,88.8617477416992,0.0180000010877848,45.4216232299805,0.0,true,true,664.3999999999999,70.99142857142853,79.19714285714281,44.19999999999999,52813.799999999996,47286.0,52618.58171428567,47166.70514285711,70.75,70.95,44.0,79.15,54.8,48.0,48.2757911682129,689.654754638672,669.0,88.7368392944336,88.81430435180665,0.0180000010877848,48.2757911682129,0.0,667.7999999999998,70.96714285714282,79.14999999999995,44.09999999999999,52950.899999999994,47465.4,52856.209714285666,47391.77542857139
2021-04-19T08:00:00.0,71.0,71.1,45.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,650.5999999999999,71.10857142857138,78.12571428571424,44.599999999999994,50530.7,46001.7,50828.58971428568,46263.23657142853,71.0,71.1,44.5,78.5,54.25,48.0,45.4299545288086,672.579711914062,653.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,654.3999999999999,71.09571428571424,78.50428571428566,44.49999999999999,51262.9,46428.299999999996,51374.6431428571,46524.986571428526
2021-04-19T08:02:00.0,71.0,71.1,45.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,642.3999999999999,71.09999999999995,77.05142857142853,44.99999999999999,48818.0,45077.399999999994,49497.83771428568,45674.639999999956,71.0,71.1,45.0,77.2,54.4,48.0,45.4299545288086,672.579711914062,640.5,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,643.8999999999999,71.09999999999995,77.23428571428568,44.89999999999999,49447.9,45539.549999999996,49731.43085714281,45781.28999999996
2021-04-19T08:04:00.0,71.0,71.1,45.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,640.3999999999999,71.09999999999995,76.54285714285709,44.99999999999999,49266.0,45788.399999999994,49018.04571428567,45532.43999999996,71.0,71.1,45.0,76.7,55.15,48.0,45.4299545288086,672.579711914062,642.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,641.0999999999999,71.09999999999995,76.67428571428567,44.99999999999999,49241.0,45646.2,49155.97657142853,45582.20999999996
2021-04-19T08:06:00.0,71.0,71.1,45.0,76.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,638.5999999999999,71.09142857142852,76.38571428571424,45.19999999999999,48832.0,45504.0,48779.917142857106,45398.98628571425,71.0,71.1,45.0,76.3,55.45,48.0,45.4299545288086,672.579711914062,642.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,639.8,71.09571428571424,76.30857142857138,45.099999999999994,48984.6,45646.2,48822.13142857139,45487.0431428571
2021-04-19T08:08:00.0,71.0,71.2,46.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,628.0,1000.0,400.0,89.3684234619141,89.8457183837891,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.1828571428571,78.95428571428567,45.599999999999994,49674.799999999996,44713.6,50151.762285714256,45215.350857142825,71.0,71.15,45.5,78.19999999999999,55.6,48.0,45.4299545288086,672.579711914062,632.5,89.3684234619141,89.5847625732422,0.0180000010877848,45.4299545288086,0.0,636.1999999999998,71.15428571428566,78.19571428571425,45.49999999999999,49457.45,45002.149999999994,49747.35485714282,45268.327999999965
2021-04-19T08:10:00.0,71.0,71.1,46.0,79.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.0,90.2870864868164,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.11714285714281,79.5828571428571,45.999999999999986,50466.399999999994,45077.399999999994,50551.03085714282,45173.60914285711,71.0,71.15,46.0,79.75,55.849999999999994,48.0,45.4299545288086,672.579711914062,635.5,90.0,90.2870864868164,0.0180000010877848,45.4299545288086,0.0,635.1999999999999,71.14999999999995,79.71999999999994,45.89999999999999,50681.35,45215.899999999994,50638.14399999996,45194.47999999997
2021-04-19T08:12:00.0,71.0,71.2,46.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.6315765380859,90.6205749511719,0.0180000010877848,45.4299545288086,0.0,true,true,638.3999999999999,71.19999999999996,77.52571428571424,45.999999999999986,49367.5,45354.4,49492.41599999996,45454.079999999965,71.0,71.15,46.0,78.05,55.8,48.0,45.4299545288086,672.579711914062,638.5,90.6315765380859,90.6205749511719,0.0180000010877848,45.4299545288086,0.0,637.6999999999998,71.15428571428568,78.07142857142853,45.999999999999986,49835.75,45429.2,49785.76799999995,45375.119999999966
2021-04-19T08:14:00.0,71.0,71.3,46.0,76.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,644.8,71.31714285714281,76.44571428571425,46.19999999999999,49137.2,45917.2,49292.19657142854,45985.29371428568,71.0,71.3,46.0,76.5,55.65,48.0,45.4299545288086,672.579711914062,640.5,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,643.1999999999999,71.29999999999995,76.5428571428571,46.09999999999999,48997.55,45667.649999999994,49232.21028571425,45860.18742857139
2021-04-19T08:16:00.0,71.0,71.2,47.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,656.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,657.9999999999998,71.21714285714282,78.07999999999996,46.59999999999999,51299.200000000004,46707.200000000004,51376.639999999956,46860.87999999996,71.0,71.25,46.5,77.65,54.65,48.0,45.4299545288086,672.579711914062,653.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,653.8999999999999,71.24571428571424,77.6071428571428,46.499999999999986,50707.1,46526.100000000006,50749.249428571384,46587.4554285714
2021-04-19T08:18:00.0,71.0,71.3,47.0,77.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,678.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,677.5999999999999,71.27428571428567,77.45714285714281,46.99999999999999,52545.0,48341.4,52484.95999999996,48295.45599999996,71.0,71.25,47.0,77.9,54.349999999999994,48.0,45.4299545288086,672.579711914062,670.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,672.1999999999999,71.24571428571424,77.86571428571423,46.89999999999999,52189.8,47737.9,52339.126857142815,47891.523428571396
2021-04-19T08:20:00.0,71.0,71.3,47.0,75.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,704.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,702.8,71.29999999999995,75.2228571428571,46.99999999999999,53011.2,50195.2,52866.62399999996,50109.63999999996,71.0,71.3,47.0,75.75,54.95,48.0,45.4299545288086,672.579711914062,696.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,696.8,71.30428571428567,75.75428571428567,46.99999999999999,52718.399999999994,49624.8,52782.397714285675,49684.80057142854
2021-04-19T08:22:00.0,71.0,71.3,47.0,75.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,722.0,1000.0,400.0,89.3684234619141,89.2467956542969,0.0180000010877848,45.4299545288086,0.0,true,true,714.1999999999998,71.29999999999995,75.3285714285714,46.99999999999999,54294.4,51478.6,53799.66571428568,50922.459999999955,71.0,71.3,47.0,74.95,55.8,48.0,45.4299545288086,672.579711914062,722.0,90.0,89.834342956543,0.0180000010877848,45.4299545288086,0.0,711.9999999999998,71.29999999999995,75.03999999999996,46.99999999999999,54113.9,51478.6,53429.11485714282,50765.599999999955
2021-04-19T08:24:00.0,71.0,71.3,47.0,78.8,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,710.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,703.3999999999999,71.29999999999995,78.6371428571428,46.99999999999999,55948.0,50623.0,55313.36628571424,50152.41999999996,71.0,71.3,47.0,77.9,56.3,48.0,45.4299545288086,672.579711914062,711.5,88.42105102539065,88.24547195434576,0.0180000010877848,45.4299545288086,0.0,707.4999999999999,71.29999999999995,77.82285714285709,46.99999999999999,55424.5,50729.95,55056.332857142814,50444.749999999956
2021-04-19T08:26:00.0,71.0,71.3,47.0,78.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,681.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,683.9999999999999,71.29999999999995,78.75142857142853,47.39999999999999,53594.700000000004,48555.299999999996,53865.97714285711,48769.19999999996,71.0,71.3,47.0,78.95,56.05,48.0,45.4299545288086,672.579711914062,686.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,688.6999999999998,71.29999999999995,78.96714285714282,47.29999999999999,54160.950000000004,48911.799999999996,54385.68514285711,49104.30999999996
2021-04-19T08:28:00.0,71.0,71.3,48.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,666.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,667.9999999999999,71.33428571428567,77.24285714285709,47.79999999999999,51415.200000000004,47485.799999999996,51598.228571428524,47651.30285714282,71.0,71.3,48.0,77.6,55.25,48.0,45.4299545288086,672.579711914062,669.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,671.1999999999998,71.3128571428571,77.60857142857138,47.69999999999999,51915.600000000006,47699.7,52092.043428571385,47865.121142857104
2021-04-19T08:30:00.0,71.0,71.3,48.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,657.3999999999999,71.33428571428567,76.45999999999995,47.99999999999999,50347.600000000006,46986.7,50264.80399999996,46895.15942857139,71.0,71.35,48.0,76.55000000000001,54.8,48.0,45.4299545288086,672.579711914062,660.5,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,659.5999999999999,71.34142857142854,76.56714285714281,47.99999999999999,50561.5,47126.75,50503.92314285711,47056.82199999996
2021-04-19T08:32:00.0,71.0,71.3,48.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,645.9999999999999,71.29999999999995,76.49999999999996,47.99999999999999,49725.0,46345.0,49418.99999999996,46059.79999999996,71.0,71.3,48.0,76.5,55.05,48.0,45.4299545288086,672.579711914062,650.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,649.0999999999999,71.29571428571424,76.46142857142853,47.99999999999999,49725.0,46345.0,49630.99371428568,46278.03485714282
2021-04-19T08:34:00.0,71.0,71.3,48.0,77.8,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,631.0,1000.0,400.0,88.1052627563477,88.2467956542969,0.0180000010877848,45.4299545288086,0.0,true,true,637.1999999999998,71.2828571428571,77.94571428571423,47.99999999999999,49091.799999999996,44990.299999999996,49667.009142857096,45421.43657142853,71.0,71.3,48.0,77.3,56.15,48.0,45.4299545288086,672.579711914062,635.5,88.1052627563477,88.22297668457036,0.0180000010877848,45.4299545288086,0.0,639.0999999999999,71.29571428571424,77.38142857142853,47.99999999999999,49121.899999999994,45311.149999999994,49453.39885714282,45565.115428571386
2021-04-19T08:36:00.0,71.0,71.1,48.0,81.0,57.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,631.0,1000.0,400.0,89.3684234619141,89.3052139282227,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999999,71.14285714285711,80.85428571428568,48.19999999999999,51111.0,44864.1,51310.129714285686,45147.25714285712,71.0,71.15,48.0,80.35,56.95,48.0,45.4299545288086,672.579711914062,632.5,89.05263137817386,89.12258911132815,0.0180000010877848,45.4299545288086,0.0,634.5999999999999,71.16714285714282,80.25142857142853,48.099999999999994,50820.4,45002.45,50927.55657142854,45162.668857142824
2021-04-19T08:38:00.0,71.0,71.2,49.0,79.9,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.23428571428568,79.90857142857138,48.599999999999994,51136.0,45568.0,50757.92457142853,45248.01828571425,71.0,71.2,48.5,80.35,56.6,48.0,45.4299545288086,672.579711914062,638.5,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,635.1999999999998,71.19571428571425,80.36714285714281,48.49999999999999,51302.8,45461.2,51049.2091428571,45223.51771428568
2021-04-19T08:40:00.0,71.0,71.3,49.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.30857142857138,77.92571428571424,48.999999999999986,49388.600000000006,45204.2,49498.41371428567,45295.20457142853,71.0,71.3,49.0,78.35,55.35,48.0,45.4299545288086,672.579711914062,634.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,635.1999999999998,71.29142857142853,78.37142857142852,48.89999999999999,49673.9,45204.2,49781.53142857138,45284.31542857138
