time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T08:42:00.0,71.0,71.3,49.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.0,90.1619110107422,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.32571428571424,77.3028571428571,48.999999999999986,49176.4,45418.1,49010.01142857139,45220.50285714282,71.0,71.3,49.0,77.30000000000001,55.05,48.0,45.4299545288086,672.579711914062,634.0,89.68421173095706,89.8447265625,0.0180000010877848,45.4299545288086,0.0,634.3,71.30857142857138,77.31714285714281,48.999999999999986,49007.9,45204.2,49042.26799999997,45231.02171428568
2021-04-19T08:44:00.0,71.0,71.4,49.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,45.4299545288086,672.579711914062,631.0,1000.0,400.0,90.6315765380859,90.5340270996094,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.38285714285709,79.11999999999995,48.999999999999986,50038.299999999996,45053.4,50257.023999999954,45342.39085714281,71.0,71.4,49.0,78.65,54.55,47.63157844543455,45.4299545288086,672.579711914062,634.0,90.31578826904294,90.34796905517581,0.0180000010877848,45.4299545288086,0.0,634.5999999999999,71.38285714285709,78.61142857142852,48.999999999999986,49862.149999999994,45267.600000000006,49887.11771428567,45299.5611428571
2021-04-19T08:46:00.0,71.0,71.3,49.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.2828571428571,78.73428571428568,49.19999999999999,50131.9,45418.1,49917.53714285711,45193.33142857139,71.0,71.3,49.0,79.05000000000001,54.7,45.3684196472168,45.4299545288086,672.579711914062,635.5,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,634.2999999999998,71.30428571428567,79.05857142857138,49.09999999999999,50235.75,45311.149999999994,50146.949142857105,45228.31485714282
2021-04-19T08:48:00.0,71.0,71.4,50.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,640.1999999999999,71.38285714285709,76.93428571428566,49.599999999999994,48754.600000000006,45267.600000000006,49253.329714285675,45699.305142857105,71.0,71.35,49.5,77.35,54.7,45.2631568908691,45.4299545288086,672.579711914062,634.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,637.9999999999999,71.35428571428567,77.3628571428571,49.49999999999999,49039.9,45235.9,49356.55999999996,45524.09714285711
2021-04-19T08:50:00.0,71.0,71.3,50.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,656.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,656.1999999999998,71.3428571428571,75.86571428571425,49.99999999999999,49790.4,46772.799999999996,49783.081714285676,46815.18285714281,71.0,71.35,50.0,76.1,54.650000000000006,45.2631568908691,45.4299545288086,672.579711914062,648.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,651.0999999999999,71.3628571428571,76.06571428571425,49.89999999999999,49311.2,46234.399999999994,49525.36657142853,46464.25428571424
2021-04-19T08:52:00.0,71.0,71.1,50.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,685.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,685.9999999999999,71.19428571428567,77.25714285714281,49.99999999999999,52950.5,48703.49999999999,52998.39999999996,48839.27999999996,71.0,71.19999999999999,50.0,76.65,55.05,45.2631568908691,45.4299545288086,672.579711914062,675.5,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,678.0999999999999,71.20857142857139,76.7228571428571,49.99999999999999,51783.25,48094.649999999994,52029.990285714244,48286.41942857139
2021-04-19T08:54:00.0,71.0,71.4,50.0,78.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,719.0,1000.0,400.0,90.0,89.874137878418,0.0180000010877848,45.4299545288086,0.0,true,true,706.1999999999998,71.36571428571425,78.05142857142852,49.99999999999999,56082.0,51336.600000000006,55119.9188571428,50398.46742857139,71.0,71.35,50.0,78.15,55.55,45.2631568908691,45.4299545288086,672.579711914062,711.5,90.31578826904294,90.2676048278809,0.0180000010877848,45.4299545288086,0.0,702.0999999999999,71.31571428571425,78.08571428571423,49.99999999999999,55602.6,50765.9,54823.83942857137,50070.967999999964
2021-04-19T08:56:00.0,71.0,71.3,50.0,77.3,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,636.579711914062,707.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0144000016152859,45.4299545288086,0.0,true,true,707.7999999999998,71.2828571428571,77.26571428571424,49.99999999999999,54651.1,50409.1,54688.67257142853,50454.00628571424,71.0,71.3,50.0,77.4,56.25,45.2631568908691,45.4299545288086,654.579711914062,711.5,88.7368392944336,88.760684967041,0.016200001351535348,45.4299545288086,0.0,708.4999999999998,71.30857142857138,77.42142857142852,49.99999999999999,55070.55,50729.95,54853.1911428571,50522.14085714281
2021-04-19T08:58:00.0,71.0,71.4,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,45.4299545288086,672.579711914062,697.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0158399995416403,45.4299545288086,0.0,true,true,695.3999999999999,71.38285714285709,76.62571428571424,50.19999999999999,53390.2,49765.8,53285.52171428567,49639.63885714281,71.0,71.35,50.0,76.8,56.2,44.9473686218262,45.4299545288086,672.579711914062,698.5,88.7368392944336,88.6823501586914,0.015480000525713,45.4299545288086,0.0,698.4999999999999,71.35428571428567,76.80428571428567,50.099999999999994,53645.1,49837.9,53648.3471428571,49840.87999999996
2021-04-19T09:00:00.0,71.0,71.3,51.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.4299545288086,672.579711914062,685.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0172799993306398,45.4299545288086,0.0,true,true,684.5999999999999,71.32571428571424,76.03428571428566,50.599999999999994,52060.0,48840.5,52053.07199999996,48829.583999999966,71.0,71.35,50.5,76.15,54.849999999999994,44.7894744873047,45.4299545288086,672.579711914062,686.5,88.7368392944336,88.6823501586914,0.01691999938338995,45.4299545288086,0.0,687.0999999999999,71.35428571428567,76.15857142857138,50.49999999999999,52277.2,48981.850000000006,52328.8651428571,49027.60114285711
2021-04-19T09:02:00.0,71.0,71.3,51.0,75.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,671.9999999999999,71.29999999999995,75.48571428571425,50.999999999999986,50895.00000000001,48127.5,50726.39999999997,47913.59999999996,71.0,71.3,51.0,75.6,53.9,44.5263175964355,45.4299545288086,672.579711914062,676.5,88.7368392944336,88.6823501586914,0.0180000001564622,45.4299545288086,0.0,675.1999999999998,71.29571428571424,75.5785714285714,50.89999999999999,51143.700000000004,48234.45,51030.94857142854,48138.852571428535
2021-04-19T09:04:00.0,71.0,71.3,51.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,660.5999999999999,71.27428571428567,77.71428571428567,50.999999999999986,51036.799999999996,46772.799999999996,51338.057142857106,47083.7931428571,71.0,71.3,51.0,76.9,53.95,44.5263175964355,45.4299545288086,672.579711914062,661.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,663.3999999999999,71.29142857142853,76.9428571428571,50.999999999999986,50826.399999999994,47129.299999999996,51041.73142857139,47294.78171428567
2021-04-19T09:06:00.0,71.0,71.2,51.0,78.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,648.5999999999999,71.1828571428571,78.80857142857138,50.999999999999986,51220.0,46280.0,51115.23942857139,46169.20114285711,71.0,71.2,51.0,78.9,53.7,44.5263175964355,45.4299545288086,672.579711914062,653.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,651.8,71.20428571428567,78.83571428571423,50.999999999999986,51522.0,46493.600000000006,51385.20542857139,46411.02199999997
2021-04-19T09:08:00.0,71.0,71.3,51.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.7617492675781,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999999,71.2828571428571,77.32571428571424,50.999999999999986,49008.2,45204.2,49565.78285714282,45692.31142857139,71.0,71.25,51.0,77.65,54.3,44.5263175964355,45.4299545288086,672.579711914062,640.5,88.7368392944336,88.72204971313475,0.0180000010877848,45.4299545288086,0.0,642.8999999999999,71.25428571428567,77.68428571428566,50.999999999999986,49737.1,45635.3,49943.90857142853,45809.325999999965
2021-04-19T09:10:00.0,71.0,71.2,51.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.22571428571425,76.69142857142853,51.19999999999999,48857.9,45354.4,48760.41028571425,45285.309142857106,71.0,71.25,51.0,76.80000000000001,55.400000000000006,44.5263175964355,45.4299545288086,672.579711914062,637.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,636.7999999999998,71.25428571428567,76.76999999999995,51.09999999999999,48921.600000000006,45386.25,48887.214571428536,45374.757714285675
2021-04-19T09:12:00.0,71.0,71.2,52.0,79.0,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.8249053955078,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.20857142857139,78.9485714285714,51.59999999999999,50323.0,45354.4,50148.13257142854,45231.68457142853,71.0,71.2,51.5,78.1,56.5,44.5263175964355,45.4299545288086,672.579711914062,635.5,89.3684234619141,89.7375602722168,0.0180000010877848,45.4299545288086,0.0,635.4999999999998,71.19999999999996,78.1728571428571,51.499999999999986,49633.9,45247.600000000006,49678.61799999996,45247.59742857139
2021-04-19T09:14:00.0,71.0,71.1,52.0,80.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,637.7999999999998,71.11714285714281,80.2228571428571,51.99999999999999,50910.2,45077.399999999994,51166.138285714245,45358.51371428567,71.0,71.15,52.0,80.35,56.599999999999994,44.5263175964355,45.4299545288086,672.579711914062,634.0,90.31578826904294,90.24917221069335,0.0180000010877848,45.4299545288086,0.0,636.7999999999998,71.14571428571423,80.25142857142853,51.89999999999999,50941.9,45109.1,51104.0811428571,45305.562285714244
2021-04-19T09:16:00.0,71.0,71.2,52.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999998,71.19999999999996,77.72571428571423,51.99999999999999,50038.8,45852.8,49822.182857142805,45639.19999999996,71.0,71.15,52.0,78.35,55.15,44.5263175964355,45.4299545288086,672.579711914062,642.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,640.3999999999999,71.15428571428568,78.40142857142851,51.99999999999999,50299.4,45678.4,50207.86942857138,45567.23199999996
2021-04-19T09:18:00.0,71.0,71.3,52.0,76.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,643.5999999999999,71.31714285714281,76.03428571428567,51.99999999999999,48640.0,45632.0,48935.66628571425,45899.71314285711,71.0,71.3,52.0,76.35,53.599999999999994,44.5263175964355,45.4299545288086,672.579711914062,643.5,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,642.8999999999999,71.29999999999995,76.36285714285711,51.99999999999999,49132.45,45881.55,49093.450857142816,45838.78199999996
2021-04-19T09:20:00.0,71.0,71.2,52.0,75.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,650.3999999999999,71.25999999999996,75.49142857142854,51.99999999999999,48848.5,46066.4,49099.62514285711,46347.503999999964,71.0,71.25,52.0,75.6,53.599999999999994,44.5263175964355,45.4299545288086,672.579711914062,643.5,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,648.1999999999998,71.2628571428571,75.58714285714282,51.99999999999999,48648.25,45849.2,48995.375428571395,46192.57771428568
2021-04-19T09:22:00.0,71.0,71.2,52.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,669.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,670.7999999999998,71.19999999999995,75.09999999999995,51.99999999999999,50241.899999999994,47632.8,50377.07999999996,47760.959999999955,71.0,71.25,52.0,75.19999999999999,54.599999999999994,44.5263175964355,45.4299545288086,672.579711914062,662.5,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,665.0999999999999,71.22428571428566,75.1828571428571,51.99999999999999,49819.34999999999,47202.8,50003.64599999996,47371.13399999996
2021-04-19T09:24:00.0,71.0,71.2,52.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,697.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,695.3999999999999,71.13999999999996,76.39428571428567,52.39999999999999,53181.1,49626.4,53124.58628571425,49470.75599999996,71.0,71.15,52.0,75.8,54.8,44.5263175964355,45.4299545288086,672.579711914062,691.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,689.3999999999999,71.14571428571425,75.88142857142853,52.29999999999999,52380.8,49164.95,52315.73399999995,49047.82114285711
2021-04-19T09:26:00.0,71.0,71.1,53.0,78.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,716.0,1000.0,400.0,90.0,89.6323699951172,0.0180000010877848,45.4299545288086,0.0,true,true,707.9999999999998,71.1085714285714,78.0171428571428,52.79999999999999,55848.0,50907.6,55236.137142857086,50344.86857142853,71.0,71.1,53.0,77.85,55.65,44.5263175964355,45.4299545288086,672.579711914062,713.0,90.31578826904294,90.10526275634766,0.0180000010877848,45.4299545288086,0.0,705.4999999999998,71.11714285714282,77.76857142857138,52.69999999999999,55507.5,50694.299999999996,54866.34857142852,50173.12285714281
2021-04-19T09:28:00.0,71.0,71.3,53.0,77.5,57.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,708.8,71.29142857142853,77.50857142857137,52.99999999999999,55025.0,50623.0,54938.075428571385,50531.36457142854,71.0,71.25,53.0,77.65,56.8,44.5263175964355,45.4299545288086,672.579711914062,708.5,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,709.3999999999999,71.24571428571424,77.67142857142852,52.99999999999999,55014.8,50480.7,55100.2091428571,50541.68228571425
2021-04-19T09:30:00.0,71.0,71.2,53.0,76.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,704.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,701.7999999999998,71.25142857142853,76.43999999999996,52.99999999999999,53856.0,50124.8,53645.59199999995,50004.25257142854,71.0,71.25,53.0,76.8,56.650000000000006,44.5263175964355,45.4299545288086,672.579711914062,705.5,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,703.3999999999999,71.2628571428571,76.75714285714281,52.99999999999999,54182.85,50266.95,53991.48171428567,50126.31199999996
2021-04-19T09:32:00.0,71.0,71.3,53.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,691.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,689.5999999999999,71.30857142857138,76.36285714285711,52.99999999999999,52654.200000000004,49268.299999999996,52659.826285714254,49174.39085714282,71.0,71.3,53.0,76.05000000000001,54.55,44.5263175964355,45.4299545288086,672.579711914062,694.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,692.8,71.28714285714281,76.15714285714282,52.99999999999999,52778.25,49482.2,52761.01028571425,49387.66399999996
2021-04-19T09:34:00.0,71.0,71.3,53.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,676.3999999999999,71.30857142857138,78.68857142857138,52.99999999999999,53190.0,48127.5,53224.94971428567,48233.117714285676,71.0,71.3,53.0,78.25,54.7,44.5263175964355,45.4299545288086,672.579711914062,678.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,679.4999999999999,71.30428571428567,78.15571428571424,52.99999999999999,53051.850000000006,48341.399999999994,53105.15599999996,48451.24885714282
2021-04-19T09:36:00.0,71.0,71.2,53.0,78.3,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,666.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,666.1999999999998,71.25142857142853,78.30857142857138,53.39999999999999,52147.799999999996,47419.200000000004,52169.170285714245,47467.70171428568,71.0,71.25,53.0,78.55,55.7,44.5263175964355,45.4299545288086,672.579711914062,667.5,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,668.3999999999999,71.25857142857139,78.56714285714281,53.29999999999999,52432.5,47559.45,52514.84714285711,47629.244857142825
2021-04-19T09:38:00.0,71.0,71.3,54.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,658.5999999999999,71.30857142857138,76.92571428571424,53.79999999999999,50677.100000000006,46986.7,50663.27542857139,46963.82514285711,71.0,71.3,54.0,77.25,55.2,44.5263175964355,45.4299545288086,672.579711914062,660.5,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,660.4999999999999,71.28714285714281,77.25857142857137,53.69999999999999,51024.15,47093.649999999994,51029.91885714281,47085.11714285711
2021-04-19T09:40:00.0,71.0,71.3,54.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,649.1999999999998,71.27428571428567,76.34857142857139,53.999999999999986,49660.00000000001,46345.0,49565.492571428535,46271.26628571424,71.0,71.3,54.0,76.45,54.8,44.5263175964355,45.4299545288086,672.579711914062,653.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,651.6999999999998,71.29142857142853,76.43714285714282,53.999999999999986,49922.0,46558.899999999994,49814.30742857139,46460.666857142816
2021-04-19T09:42:00.0,71.0,71.2,54.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999998,71.19142857142853,76.33714285714281,53.999999999999986,48730.5,45354.4,48932.10857142852,45633.70571428567,71.0,71.2,54.0,76.4,54.9,44.5263175964355,45.4299545288086,672.579711914062,640.5,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,642.8999999999999,71.20857142857139,76.3571428571428,53.999999999999986,48933.85,45603.600000000006,49090.0451428571,45780.023142857106
2021-04-19T09:44:00.0,71.0,71.2,54.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.17428571428567,77.44571428571425,53.999999999999986,49240.1,45354.4,49100.58285714282,45124.49714285711,71.0,71.2,54.0,76.85,54.75,44.5263175964355,45.4299545288086,672.579711914062,637.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,634.9999999999999,71.19142857142853,76.98285714285711,53.999999999999986,48953.45,45354.4,48883.65142857139,45206.57428571425
2021-04-19T09:46:00.0,71.0,71.1,54.0,80.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,637.3999999999999,71.09142857142852,79.83714285714281,53.999999999999986,50720.0,45077.399999999994,50888.194857142815,45313.67657142853,71.0,71.1,54.0,79.55,55.349999999999994,44.5263175964355,45.4299545288086,672.579711914062,629.5,90.0,90.13554000854495,0.0180000010877848,45.4299545288086,0.0,636.3999999999999,71.10857142857138,79.42142857142852,53.999999999999986,50078.75,44757.45,50544.21285714282,45253.47771428568
2021-04-19T09:48:00.0,71.0,71.1,54.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,643.8,71.15999999999994,78.22571428571425,54.39999999999999,50595.4,46001.7,50361.714857142826,45812.80799999996,71.0,71.1,54.0,78.75,55.15,44.5263175964355,45.4299545288086,672.579711914062,645.5,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,641.3,71.12142857142851,78.7928571428571,54.29999999999999,50832.3,45895.049999999996,50528.441428571394,45610.26857142853
2021-04-19T09:50:00.0,71.0,71.2,55.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,654.3999999999999,71.27714285714282,76.49999999999996,54.79999999999998,49725.0,46280.0,50061.59999999996,46643.76228571425,71.0,71.25,55.0,76.85,54.650000000000006,44.5263175964355,45.4299545288086,672.579711914062,647.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,651.5999999999999,71.24571428571424,76.8585714285714,54.69999999999998,49720.9,46098.6,50080.04114285711,46423.79542857139
2021-04-19T09:52:00.0,71.0,71.2,55.0,76.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,672.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,671.1999999999998,71.22571428571425,75.99999999999996,54.999999999999986,51072.0,47846.4,51011.19999999996,47806.69942857139,71.0,71.25,55.0,76.05,55.5,44.5263175964355,45.4299545288086,672.579711914062,665.5,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,666.1999999999998,71.2328571428571,76.0628571428571,54.999999999999986,50610.95,47416.55,50672.761142857096,47455.29371428567
2021-04-19T09:54:00.0,71.0,71.3,55.0,75.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,694.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,695.1999999999998,71.25714285714281,75.4485714285714,54.999999999999986,52397.0,49482.2,52451.846857142824,49537.96571428567,71.0,71.25,55.0,75.7,55.75,44.5263175964355,45.4299545288086,672.579711914062,687.5,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,689.1999999999998,71.24142857142853,75.6528571428571,54.999999999999986,52042.45,48984.7,52138.72342857139,49099.68685714281
2021-04-19T09:56:00.0,71.0,71.1,55.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,719.0,1000.0,400.0,90.0,89.5532989501953,0.0180000010877848,45.4299545288086,0.0,true,true,705.3999999999999,71.11714285714282,75.39714285714282,54.999999999999986,54068.8,51120.899999999994,53185.14457142854,50166.032571428535,71.0,71.15,55.0,75.1,55.0,44.5263175964355,45.4299545288086,672.579711914062,714.5,90.31578826904294,90.067440032959,0.0180000010877848,45.4299545288086,0.0,703.7999999999998,71.16285714285709,75.19857142857138,54.999999999999986,53659.4,50836.45,52925.07228571424,50084.34571428567
2021-04-19T09:58:00.0,71.0,71.1,55.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,697.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,700.9999999999998,71.13428571428568,78.41142857142853,54.999999999999986,54784.2,49556.7,54966.41142857138,49865.134285714244,71.0,71.1,55.0,77.75,54.9,44.5263175964355,45.4299545288086,672.579711914062,702.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,703.1999999999998,71.1085714285714,77.65999999999997,54.999999999999986,54576.25,49912.2,54608.85885714281,50003.49085714281
2021-04-19T10:00:00.0,71.0,71.1,55.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,688.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,686.3999999999999,71.12571428571424,77.91142857142852,54.999999999999986,53526.4,48916.799999999996,53478.404571428524,48820.69028571424,71.0,71.15,55.0,78.25,54.35,44.5263175964355,45.4299545288086,672.579711914062,691.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,689.5999999999999,71.1371428571428,78.28428571428566,54.999999999999986,54072.100000000006,49164.8,53986.03657142853,49056.210285714245
2021-04-19T10:02:00.0,71.0,71.2,55.0,76.1,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,673.1999999999998,71.17428571428567,76.21142857142853,54.999999999999986,51367.49999999999,48060.0,51305.53371428567,47914.5291428571,71.0,71.15,55.0,76.55,53.8,44.5263175964355,45.4299545288086,672.579711914062,676.5,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,676.6999999999998,71.14571428571423,76.5628571428571,54.999999999999986,51786.75,48132.899999999994,51811.31542857138,48144.20485714282
2021-04-19T10:04:00.0,71.0,71.2,55.0,75.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,660.5999999999999,71.17428571428567,75.92571428571424,54.999999999999986,50018.100000000006,46920.8,50156.52685714282,47017.73314285711,71.0,71.2,55.0,75.9,54.2,44.5263175964355,45.4299545288086,672.579711914062,662.5,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,663.9999999999999,71.19571428571425,75.89142857142852,54.999999999999986,50283.75,47170.0,50391.79199999996,47274.027142857114
2021-04-19T10:06:00.0,71.0,71.1,55.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,649.1999999999998,71.09142857142852,76.17428571428567,54.999999999999986,49072.8,45788.399999999994,49452.346285714244,46152.55542857138,71.0,71.1,55.0,76.15,54.55,44.5263175964355,45.4299545288086,672.579711914062,651.5,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,651.7999999999998,71.10857142857138,76.12428571428568,54.999999999999986,49611.35,46321.649999999994,49617.67942857139,46348.611428571385
2021-04-19T10:08:00.0,71.0,71.1,55.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,639.8,71.11714285714281,76.43428571428568,54.999999999999986,48896.0,45504.0,48902.65599999997,45500.74799999996,71.0,71.1,55.0,76.30000000000001,55.05,44.5263175964355,45.4299545288086,672.579711914062,642.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,641.6999999999999,71.10857142857138,76.30857142857138,54.999999999999986,48984.4,45646.2,48966.9714285714,45630.35399999996
2021-04-19T10:10:00.0,70.5,70.9,55.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,51.4466171264649,708.6796875,640.0,1000.0,400.0,89.3684234619141,89.546272277832,0.0151200015097857,45.4466247558594,0.0,true,true,636.9999999999999,70.97714285714282,78.9571428571428,55.39999999999999,50560.0,45376.0,50295.69999999995,45212.43999999997,70.75,71.0,55.0,78.15,55.55,46.05263328552245,48.43828582763675,690.629699707031,635.5,89.05263137817386,89.24489974975586,0.01656000129878525,45.438289642334,0.0,637.3999999999999,71.0085714285714,78.1928571428571,55.29999999999999,49668.149999999994,45120.05,49839.82142857139,45260.875999999975
2021-04-19T10:12:00.0,71.0,71.0,56.0,79.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5299530029297,673.1796875,640.0,1000.0,400.0,90.0,90.0331649780273,0.0165599994361401,45.5299530029297,0.0,true,true,639.5999999999999,71.03428571428567,79.69999999999996,55.79999999999998,51008.0,45440.0,50976.119999999966,45433.52914285711,71.0,71.0,56.0,79.9,55.650000000000006,48.315788269043,45.52578735351565,673.1546936035155,637.0,89.68421173095706,89.89308929443355,0.0161999994888902,45.52578735351565,0.0,638.2999999999998,70.99142857142854,79.82714285714282,55.69999999999999,50895.7,45227.0,50953.499999999956,45313.884571428534
2021-04-19T10:14:00.0,71.0,71.1,56.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.1493530273438,0.0179999992251396,45.5716171264649,0.0,true,true,640.9999999999999,71.10857142857138,77.59999999999995,55.999999999999986,49974.399999999994,45788.399999999994,49741.59999999996,45580.59428571424,71.0,71.1,56.0,78.1,54.900000000000006,48.315788269043,45.5716171264649,673.4296875,642.0,90.0,90.1493530273438,0.0176399992778897,45.5716171264649,0.0,640.6999999999998,71.09142857142854,78.12571428571424,55.999999999999986,50139.2,45646.2,50054.98742857139,45548.28342857139
2021-04-19T10:16:00.0,71.0,71.1,56.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,637.0,1000.0,400.0,90.0,90.1493530273438,0.0180000010877848,45.5716171264649,0.0,true,true,641.8,71.09142857142852,76.66571428571424,55.999999999999986,48857.9,45290.7,49204.055428571395,45626.47885714282,71.0,71.1,56.0,76.80000000000001,55.150000000000006,48.315788269043,45.5716171264649,673.4296875,640.5,90.0,90.1493530273438,0.0180000010877848,45.5716171264649,0.0,641.3999999999999,71.09571428571424,76.80857142857138,55.999999999999986,49190.75,45539.549999999996,49264.96057142854,45600.78942857139
2021-04-19T10:18:00.0,71.0,71.2,56.0,76.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,646.5999999999999,71.20857142857137,76.5828571428571,55.999999999999986,49330.399999999994,45852.8,49518.47542857139,46043.462285714246,71.0,71.15,56.0,76.6,55.45,48.315788269043,45.5716171264649,673.4296875,642.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,644.8,71.16285714285709,76.59999999999995,55.999999999999986,49177.2,45678.4,49391.6491428571,45885.892571428536
2021-04-19T10:20:00.0,71.0,71.2,56.0,76.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,662.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,663.7999999999998,71.2428571428571,76.4028571428571,55.999999999999986,50510.6,47134.4,50716.21657142853,47291.00857142854,71.0,71.25,56.0,76.4,55.9,48.315788269043,45.5716171264649,673.4296875,656.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,658.9999999999998,71.24999999999996,76.41285714285709,55.999999999999986,50117.8,46739.7,50356.02485714281,46953.715714285674
2021-04-19T10:22:00.0,71.0,71.1,56.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,688.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,684.3999999999999,71.11714285714281,77.94857142857138,55.999999999999986,53664.0,48916.799999999996,53348.00228571425,48672.57257142853,71.0,71.15,56.0,77.45,55.2,48.315788269043,45.5716171264649,673.4296875,681.5,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,679.3999999999999,71.14142857142852,77.45857142857139,55.999999999999986,52785.75,48488.399999999994,52627.80342857139,48333.3651428571
2021-04-19T10:24:00.0,71.0,71.2,56.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,700.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,700.3999999999999,71.14857142857139,77.90857142857139,55.999999999999986,54530.00000000001,49840.0,54567.163428571395,49832.45942857139,71.0,71.15,56.0,78.2,54.8,48.315788269043,45.5716171264649,673.4296875,698.5,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,697.1999999999998,71.1371428571428,78.1528571428571,55.999999999999986,54622.25,49698.35,54487.39028571425,49596.852571428535
2021-04-19T10:26:00.0,71.0,71.1,56.0,76.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,707.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,704.1999999999998,71.09142857142852,76.09142857142854,55.999999999999986,53802.7,50267.7,53583.58399999996,50062.58399999995,71.0,71.1,56.0,76.5,54.55,48.315788269043,45.5716171264649,673.4296875,708.5,90.0,90.1338653564453,0.0180000010877848,45.5716171264649,0.0,703.8999999999999,71.11285714285711,76.51714285714282,55.999999999999986,54200.850000000006,50374.34999999999,53860.2891428571,50056.333714285676
2021-04-19T10:28:00.0,71.0,71.1,56.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,700.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,699.1999999999999,71.13428571428568,75.50571428571425,55.999999999999986,52919.99999999999,49769.99999999999,52793.595428571396,49737.09257142854,71.0,71.1,56.0,75.6,54.900000000000006,48.315788269043,45.5716171264649,673.4296875,702.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,701.0999999999999,71.11285714285711,75.59142857142852,55.999999999999986,53071.2,49912.2,52997.31342857138,49857.183428571385
2021-04-19T10:30:00.0,71.0,71.1,56.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,691.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,692.1999999999998,71.13428571428568,75.39999999999996,55.999999999999986,52101.4,49130.1,52191.87999999996,49239.15257142854,71.0,71.15,56.0,75.4,54.95,48.315788269043,45.5716171264649,673.4296875,692.5,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,693.7999999999998,71.14142857142853,75.42571428571425,55.999999999999986,52214.5,49271.45,52330.401714285676,49357.93457142853
2021-04-19T10:32:00.0,71.0,71.1,56.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,51.5716171264649,709.4296875,688.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,686.0,71.09999999999995,75.1828571428571,56.39999999999999,51737.6,48916.799999999996,51575.43999999997,48774.59999999997,71.0,71.1,56.0,75.30000000000001,54.7,48.315788269043,48.5716171264649,691.4296875,688.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,687.5999999999999,71.09571428571424,75.26571428571424,56.29999999999999,51806.4,48916.799999999996,51752.837714285684,48885.406285714256
2021-04-19T10:34:00.0,71.0,71.1,57.0,76.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,678.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,675.7999999999998,71.0828571428571,76.15428571428566,56.79999999999998,51528.0,48205.799999999996,51465.06628571424,48037.79485714281,71.0,71.1,57.0,75.6,54.5,48.315788269043,45.5716171264649,673.4296875,681.5,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,678.6999999999998,71.09571428571424,75.69428571428567,56.69999999999999,51520.0,48454.649999999994,51372.37771428567,48252.698571428526
2021-04-19T10:36:00.0,70.5,70.9,57.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,51.6382827758789,709.829711914062,659.0,1000.0,400.0,90.0,90.2107772827148,0.0180000010877848,51.6382827758789,0.0,true,true,662.9999999999998,70.94285714285711,78.90571428571424,56.999999999999986,52061.0,46723.100000000006,52314.48857142853,47035.11428571425,70.75,70.95,57.0,78.4,55.25,48.315788269043,48.6049499511719,691.629699707031,664.0,90.0,90.13453674316405,0.0180000010877848,48.6049499511719,0.0,665.8999999999999,70.96714285714282,78.30999999999995,56.999999999999986,52054.6,47111.05,52144.90142857139,47257.09085714282
2021-04-19T10:38:00.0,71.0,71.0,57.0,78.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.704948425293,674.229675292969,656.0,1000.0,400.0,90.0,90.3633346557617,0.0180000010877848,45.704948425293,0.0,true,true,659.9999999999999,71.03428571428567,78.30857142857138,56.999999999999986,51364.799999999996,46576.0,51683.657142857104,46882.62857142853,71.0,71.0,57.0,78.65,55.7,48.315788269043,45.70078277587895,674.2046813964845,654.5,90.0,90.3535499572754,0.0180000010877848,45.70078277587895,0.0,660.3,70.99571428571426,78.65428571428566,56.999999999999986,51475.899999999994,46469.5,51935.528571428535,46878.458571428535
2021-04-19T10:40:00.0,71.0,71.1,57.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,666.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,664.5999999999999,71.10857142857138,76.66571428571424,56.999999999999986,51082.200000000004,47352.6,50952.03371428568,47258.75657142853,71.0,71.1,57.0,77.05000000000001,55.400000000000006,48.315788269043,46.00911331176755,676.0546875,666.0,90.6315765380859,91.09920883178711,0.0180000010877848,46.00911331176755,0.0,663.2999999999998,71.09142857142854,77.05428571428567,56.999999999999986,51315.3,47352.6,51109.60257142853,47154.96685714282
2021-04-19T10:42:00.0,71.0,71.1,57.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,666.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,670.1999999999998,71.09999999999995,75.8571428571428,56.999999999999986,50549.4,47352.6,50839.45714285709,47651.21999999996,71.0,71.1,57.0,76.0,54.75,48.315788269043,46.0132827758789,676.079711914062,667.5,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,669.2999999999998,71.09999999999995,76.0128571428571,56.999999999999986,50730.149999999994,47459.25,50875.2651428571,47587.22999999996
2021-04-19T10:44:00.0,71.0,71.1,57.0,75.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,675.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,679.3999999999999,71.09999999999995,75.16571428571424,56.999999999999986,50760.0,47992.49999999999,51067.58628571425,48305.33999999996,71.0,71.1,57.0,75.4,54.25,48.315788269043,46.0132827758789,676.079711914062,675.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,676.2999999999998,71.09999999999995,75.37857142857139,56.999999999999986,50895.0,47992.49999999999,50977.86799999996,48084.92999999996
2021-04-19T10:46:00.0,71.0,71.1,57.0,74.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,700.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,696.9999999999999,71.09999999999995,74.98571428571424,56.999999999999986,52430.00000000001,49769.99999999999,52265.04285714281,49556.69999999996,71.0,71.1,57.0,74.85,54.55,48.315788269043,46.0132827758789,676.079711914062,690.5,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,692.5999999999999,71.09999999999995,74.89714285714281,56.999999999999986,51684.4,49094.549999999996,51874.15085714281,49243.85999999996
2021-04-19T10:48:00.0,71.0,71.1,57.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,719.0,1000.0,400.0,90.6315765380859,90.8137359619141,0.0180000010877848,46.0132827758789,0.0,true,true,710.9999999999999,71.09999999999995,77.04571428571424,56.999999999999986,55506.8,51120.899999999994,54779.50285714282,50552.099999999955,71.0,71.1,57.0,76.55000000000001,54.6,48.315788269043,46.0132827758789,676.079711914062,714.5,90.6315765380859,90.96087265014651,0.0180000010877848,46.0132827758789,0.0,708.0999999999999,71.09999999999995,76.5028571428571,56.999999999999986,54697.90000000001,50800.95,54173.24742857139,50345.90999999995
2021-04-19T10:50:00.0,71.0,71.1,57.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,710.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,710.3999999999999,71.10857142857138,77.29142857142853,56.999999999999986,54883.0,50480.99999999999,54907.83085714281,50515.5291428571,71.0,71.1,57.0,77.4,55.2,48.315788269043,46.0132827758789,676.079711914062,713.0,90.0,89.729133605957,0.0180000010877848,46.0132827758789,0.0,711.3999999999999,71.10428571428567,77.40857142857138,56.999999999999986,55186.5,50694.299999999996,55068.57485714281,50583.584571428524
2021-04-19T10:52:00.0,71.0,71.0,57.0,76.3,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,700.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,700.9999999999999,71.04285714285709,76.27428571428567,56.999999999999986,53410.0,49700.0,53468.274285714244,49801.04285714281,71.0,71.05,57.0,76.55,56.2,48.315788269043,46.0132827758789,676.079711914062,703.5,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,703.4999999999998,71.05428571428567,76.54999999999995,56.999999999999986,53853.8,49983.85,53853.61428571424,49986.71857142853
2021-04-19T10:54:00.0,71.0,71.2,57.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,691.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,692.8,71.15714285714282,75.57428571428566,56.999999999999986,52239.6,49199.200000000004,52357.8651428571,49297.66857142854,71.0,71.15,57.0,75.69999999999999,55.15,48.315788269043,46.0132827758789,676.079711914062,694.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,694.6999999999999,71.12857142857138,75.7128571428571,56.999999999999986,52536.1,49377.95,52597.985142857106,49412.964285714246
2021-04-19T10:56:00.0,71.0,71.1,57.0,75.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,688.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,685.1999999999999,71.09142857142852,75.1828571428571,57.39999999999999,51737.6,48916.799999999996,51515.29371428568,48711.84685714282,71.0,71.1,57.0,75.30000000000001,54.5,48.315788269043,46.0132827758789,676.079711914062,688.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,687.0999999999999,71.11285714285711,75.2828571428571,57.29999999999999,51806.4,48916.799999999996,51727.04114285711,48861.68485714282
2021-04-19T10:58:00.0,71.0,71.1,58.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,678.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,676.3999999999999,71.10857142857138,75.9028571428571,57.79999999999999,51392.4,48205.799999999996,51340.69257142853,48097.83771428567,71.0,71.1,58.0,75.5,55.15,48.315788269043,46.0132827758789,676.079711914062,679.5,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,678.5999999999999,71.10428571428567,75.55571428571425,57.69999999999999,51301.8,48312.45,51271.34399999996,48251.35885714281
2021-04-19T11:00:00.0,71.0,71.0,58.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,666.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,664.3999999999999,71.05142857142852,78.64571428571423,57.99999999999999,52480.799999999996,47286.0,52252.21257142853,47206.56914285709,71.0,71.05,58.0,78.05,55.25,48.315788269043,46.0591125488281,676.3546447753905,667.5,90.0,89.7202262878418,0.0180000010877848,46.0591125488281,0.0,667.4999999999999,71.05857142857138,77.98999999999995,57.99999999999999,52097.25,47425.95,52056.29228571425,47431.61857142853
2021-04-19T11:02:00.0,71.0,71.1,58.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,650.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,653.1999999999998,71.10857142857138,78.39142857142852,57.99999999999999,50960.00000000001,46214.99999999999,51205.28114285709,46448.118857142814,71.0,71.1,58.0,78.7,55.2,48.315788269043,46.0716094970703,676.429626464844,654.5,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,655.6999999999998,71.08714285714282,78.69571428571423,57.99999999999999,51510.5,46534.95,51601.540571428515,46611.785999999964
2021-04-19T11:04:00.0,71.0,71.1,58.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,644.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,645.7999999999998,71.07428571428568,76.86571428571423,57.99999999999999,49523.600000000006,45788.399999999994,49639.878285714236,45899.77371428568,71.0,71.1,58.0,77.2,54.75,48.315788269043,46.0716094970703,676.429626464844,645.5,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,647.3,71.09142857142854,77.2128571428571,57.99999999999999,49833.05,45895.049999999996,49980.4031428571,46017.50742857139
