time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T11:06:00.0,71.0,71.0,58.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,644.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,641.1999999999998,71.02571428571424,76.5828571428571,58.39999999999999,49330.399999999994,45724.0,49104.927999999956,45541.68799999996,71.0,71.0,58.0,76.55,54.849999999999994,48.315788269043,46.0716094970703,676.429626464844,644.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,641.8999999999999,71.02142857142853,76.57571428571424,58.29999999999999,49298.2,45724.0,49153.94599999995,45588.65199999996
2021-04-19T11:08:00.0,71.0,71.0,59.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0966110229492,676.579650878906,640.0,1000.0,400.0,90.6315765380859,91.0458221435547,0.0180000010877848,46.0966110229492,0.0,true,true,650.3999999999999,71.0428571428571,76.47428571428568,58.79999999999999,48960.0,45440.0,49738.8754285714,46206.27428571425,71.0,71.05,59.0,76.6,55.3,48.315788269043,46.08411026000975,676.504638671875,637.0,90.31578826904294,90.7737846374512,0.0180000010877848,46.08411026000975,0.0,646.9999999999999,71.04571428571424,76.5785714285714,58.69999999999999,48793.9,45258.7,49545.98114285711,45966.56742857139
2021-04-19T11:10:00.0,70.5,70.9,59.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.7466049194336,680.479614257812,678.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.7466049194336,0.0,true,true,669.9999999999999,70.94285714285711,75.15142857142853,58.999999999999986,50917.799999999996,48070.200000000004,50351.4571428571,47531.71428571425,70.75,70.95,59.0,75.5,55.1,48.315788269043,46.575771331787095,679.454620361328,667.0,92.2105255126953,92.36541748046875,0.0180000010877848,46.575771331787095,0.0,664.3,70.94999999999996,75.49142857142851,58.999999999999986,50354.1,47323.100000000006,50147.01799999995,47132.044285714255
2021-04-19T11:12:00.0,71.0,71.1,59.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.838264465332,681.029602050781,691.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.838264465332,0.0,true,true,697.1999999999998,71.0828571428571,76.24857142857138,59.19999999999999,52723.299999999996,49130.1,53160.50399999995,49558.96799999995,71.0,71.05,59.0,75.69999999999999,55.1,48.315788269043,46.838264465332,681.029602050781,688.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.838264465332,0.0,690.5999999999999,71.03714285714281,75.75571428571423,59.09999999999999,52083.399999999994,48882.55,52320.149142857095,49058.55257142853
2021-04-19T11:14:00.0,71.0,71.1,60.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,722.0,1000.0,400.0,92.5263137817383,92.4861221313477,0.0180000010877848,46.8715972900391,0.0,true,true,716.7999999999998,71.09999999999995,76.8571428571428,59.59999999999998,55521.8,51334.2,55091.19999999995,50964.47999999995,71.0,71.1,59.5,77.05000000000001,55.5,48.315788269043,46.8715972900391,681.229553222656,716.0,92.5263137817383,92.61069488525395,0.0180000010877848,46.8715972900391,0.0,712.3999999999999,71.10428571428567,76.96428571428567,59.499999999999986,55166.9,50907.59999999999,54828.885714285665,50654.67428571424
2021-04-19T11:16:00.0,71.0,71.1,60.0,75.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,729.0,1000.0,400.0,90.6315765380859,90.2962646484375,0.0180000010877848,46.8715972900391,0.0,true,true,722.9999999999999,71.12571428571424,75.5828571428571,59.999999999999986,55112.399999999994,51831.899999999994,54646.40571428567,51423.89142857138,71.0,71.1,60.0,75.8,55.45,48.315788269043,46.8715972900391,681.229553222656,730.5,91.2631568908691,90.85676193237305,0.0180000010877848,46.8715972900391,0.0,722.6999999999998,71.10857142857138,75.84714285714281,59.899999999999984,55372.2,51938.549999999996,54814.65085714281,51390.16971428567
2021-04-19T11:18:00.0,71.0,71.2,60.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,713.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,713.7999999999998,71.21714285714282,75.63999999999996,59.999999999999986,53974.1,50765.6,53991.83199999996,50834.79657142853,71.0,71.2,60.0,75.6,55.150000000000006,48.315788269043,46.8715972900391,681.229553222656,716.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,716.5999999999999,71.19571428571425,75.59142857142854,59.999999999999986,54129.3,50979.2,54168.681714285674,51018.78885714282
2021-04-19T11:20:00.0,71.0,71.1,60.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,704.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,702.3999999999999,71.12571428571424,75.70857142857139,59.999999999999986,53292.8,50054.399999999994,53177.70057142853,49958.70171428567,71.0,71.15,60.0,75.7,55.05,48.315788269043,46.8715972900391,681.229553222656,704.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,704.8999999999999,71.14999999999995,75.71714285714282,59.999999999999986,53292.8,50089.6,53373.03542857139,50153.69571428567
2021-04-19T11:22:00.0,71.0,71.1,60.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,694.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,693.3999999999999,71.09999999999995,75.25999999999996,59.999999999999986,52188.8,49343.399999999994,52185.28399999996,49300.739999999954,71.0,71.1,60.0,75.4,54.9,48.315788269043,46.8715972900391,681.229553222656,695.5,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,695.6999999999998,71.09571428571424,75.3871428571428,59.999999999999986,52441.0,49450.049999999996,52447.12771428567,49461.27857142853
2021-04-19T11:24:00.0,71.0,71.1,60.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,681.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,683.8,71.04857142857138,76.19714285714281,59.999999999999986,51756.0,48419.1,52103.606285714246,48583.013142857104,71.0,71.1,60.0,75.65,54.7,48.315788269043,46.8715972900391,681.229553222656,686.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,685.9999999999999,71.0828571428571,75.73142857142852,59.999999999999986,51894.149999999994,48774.6,51950.73542857138,48762.91542857139
2021-04-19T11:26:00.0,70.5,70.9,60.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.1965942382812,719.179565429688,675.0,1000.0,400.0,90.0,90.0317840576172,0.0180000010877848,53.2049255371094,0.0,true,true,681.3999999999999,70.8828571428571,78.78857142857137,60.39999999999999,53257.50000000001,47857.50000000001,53686.53257142852,48299.57885714282,70.5,70.9,60.0,78.35,54.75,48.315788269043,53.046596527099595,718.2795715332035,676.5,89.68421173095706,89.71932601928711,0.0180000010877848,50.0507621765137,0.0,681.6999999999998,70.91714285714282,78.2471428571428,60.29999999999999,53002.950000000004,47963.850000000006,53340.91485714281,48344.22657142854
2021-04-19T11:28:00.0,70.5,70.9,61.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,54.1632461547851,724.9794921875,688.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,54.1715774536133,0.0,true,true,684.7999999999998,70.95999999999997,77.56857142857137,60.79999999999998,53320.0,48779.200000000004,53118.957714285665,48593.40799999997,70.5,70.9,61.0,78.05,55.25,49.684211730957,53.929916381835895,723.5794982910155,686.5,90.94736862182614,91.09435272216794,0.0180000010877848,53.938247680664105,0.0,684.0999999999999,70.92142857142854,78.06714285714281,60.69999999999999,53580.5,48672.850000000006,53405.38342857138,48517.37628571425
2021-04-19T11:30:00.0,71.0,71.0,61.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3549194335938,690.129516601562,685.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,true,true,684.5999999999999,71.0428571428571,76.05714285714282,60.999999999999986,52128.49999999999,48635.0,52068.71999999997,48635.939999999966,71.0,71.05,61.0,76.35,55.45,49.684211730957,48.3549194335938,690.129516601562,688.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,685.3,71.0328571428571,76.34999999999997,60.999999999999986,52529.549999999996,48882.55,52322.859999999964,48678.80999999997
2021-04-19T11:32:00.0,71.0,71.0,61.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,678.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,678.1999999999999,71.02571428571424,75.55714285714282,60.999999999999986,51256.799999999996,48138.0,51242.85428571425,48169.6394285714,71.0,71.0,61.0,75.65,55.1,49.684211730957,48.359085083007855,690.1545104980465,679.5,91.2631607055664,91.29297637939456,0.0180000010877848,48.359085083007855,0.0,680.3999999999999,71.00428571428567,75.65428571428568,60.999999999999986,51404.25,48244.5,51475.38971428568,48311.26885714282
2021-04-19T11:34:00.0,71.0,71.1,61.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,669.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,671.9999999999999,71.10857142857138,75.14857142857139,61.39999999999999,50308.8,47565.899999999994,50499.83999999996,47784.95999999996,71.0,71.1,61.0,75.30000000000001,54.65,49.684211730957,48.3632507324219,690.179504394531,673.5,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,673.1999999999998,71.09142857142854,75.27857142857138,61.29999999999999,50715.0,47885.84999999999,50677.69028571425,47858.729142857104
2021-04-19T11:36:00.0,71.0,71.1,62.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,669.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,665.8,71.06571428571425,75.60571428571424,61.79999999999998,50442.600000000006,47565.899999999994,50338.284571428536,47315.55257142855,71.0,71.1,62.0,75.2,54.5,49.684211730957,48.3632507324219,690.179504394531,667.5,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,667.6999999999999,71.08714285714282,75.29428571428568,61.69999999999999,50196.3,47459.25,50273.40285714282,47464.92599999996
2021-04-19T11:38:00.0,71.0,71.1,62.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,659.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,660.5999999999999,71.07428571428568,78.64571428571425,61.999999999999986,51929.2,46854.899999999994,51953.358857142826,46951.673142857115,71.0,71.05,62.0,78.0,54.95,49.684211730957,48.3632507324219,690.179504394531,662.5,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,661.5999999999999,71.0628571428571,77.90999999999997,61.999999999999986,51672.2,47070.45,51544.52028571426,47015.17485714282
2021-04-19T11:40:00.0,71.0,71.0,62.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.654914855957,691.929443359375,656.0,1000.0,400.0,91.8947372436523,92.2792892456055,0.0180000010877848,48.654914855957,0.0,true,true,659.1999999999998,71.01714285714282,78.0771428571428,62.19999999999999,51168.0,46576.0,51468.45257142852,46814.50057142853,71.0,71.05,62.0,78.45,55.2,49.684211730957,48.55075073242185,691.304473876953,654.5,91.57894897460935,91.92728805541995,0.0180000010877848,48.55075073242185,0.0,658.8999999999999,71.04999999999995,78.4671428571428,62.09999999999999,51344.850000000006,46502.149999999994,51701.88342857138,46814.835142857104
2021-04-19T11:42:00.0,71.0,71.1,63.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,669.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,665.5999999999999,71.09999999999995,76.29999999999995,62.59999999999999,51044.7,47565.899999999994,50785.27999999996,47324.15999999996,71.0,71.05,62.5,76.69999999999999,55.25,49.684211730957,48.6799163818359,692.079467773437,664.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,663.6999999999999,71.05428571428567,76.69999999999996,62.499999999999986,50926.799999999996,47177.45,50905.02999999996,47158.816285714245
2021-04-19T11:44:00.0,71.0,71.2,63.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,681.5999999999999,71.1828571428571,75.41714285714282,62.79999999999999,50668.8,47846.4,51404.32457142854,48518.235428571395,71.0,71.2,63.0,75.55000000000001,55.05,49.684211730957,48.6799163818359,692.079467773437,672.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,676.7999999999998,71.18714285714282,75.57142857142853,62.79999999999999,50769.600000000006,47846.4,51146.00228571425,48179.437714285676
2021-04-19T11:46:00.0,71.0,71.1,62.0,74.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,707.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,706.7999999999998,71.09142857142852,74.6828571428571,62.399999999999984,52812.9,50267.7,52785.84342857139,50247.421714285665,71.0,71.1,62.5,74.95,55.05,49.684211730957,48.6799163818359,692.079467773437,697.5,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,699.8999999999999,71.10857142857138,74.91142857142853,62.499999999999986,52275.25,49592.25,52428.931714285674,49768.77085714281
2021-04-19T11:48:00.0,71.0,71.1,62.0,74.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,741.0,1000.0,400.0,91.8947372436523,91.8681106567383,0.0180000010877848,48.6799163818359,0.0,true,true,728.7999999999998,71.10857142857138,74.34571428571425,62.19999999999999,54982.200000000004,52685.1,54183.15657142853,51823.92685714281,71.0,71.1,62.0,74.2,55.05,49.684211730957,48.6799163818359,692.079467773437,733.5,91.8947372436523,92.1132507324219,0.0180000010877848,48.6799163818359,0.0,724.6999999999998,71.10428571428567,74.25571428571425,62.19999999999999,54425.700000000004,52151.85,53813.485142857106,51529.293428571385
2021-04-19T11:50:00.0,71.0,71.0,63.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,729.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,730.3999999999999,71.05142857142852,77.41999999999996,62.59999999999999,56570.399999999994,51759.0,56547.56799999996,51895.96342857138,71.0,71.05,62.5,76.6,55.55,49.684211730957,48.6799163818359,692.079467773437,735.0,90.31578826904294,90.34269332885745,0.0180000010877848,48.6799163818359,0.0,731.0999999999999,71.05857142857138,76.56142857142854,62.499999999999986,56295.0,52222.05,55973.45942857138,51950.92657142853
2021-04-19T11:52:00.0,71.0,71.1,63.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,719.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,716.1999999999998,71.09999999999995,77.58571428571425,62.99999999999999,55722.5,51120.899999999994,55566.88857142853,50921.819999999956,71.0,71.1,63.0,77.85,54.9,49.684211730957,48.6799163818359,692.079467773437,720.5,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,719.8999999999999,71.08285714285711,77.84571428571425,62.89999999999999,56091.45,51227.549999999996,56042.09171428567,51172.48542857139
2021-04-19T11:54:00.0,71.0,71.2,63.0,76.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,704.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,704.7999999999998,71.14857142857139,76.01714285714282,62.99999999999999,53504.0,50124.8,53576.882285714244,50145.513142857104,71.0,71.15,63.0,76.35,54.5,49.684211730957,48.6799163818359,692.079467773437,705.5,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,707.2999999999998,71.14142857142853,76.35428571428568,62.99999999999999,53865.45,50196.25,54006.229142857104,50318.314571428535
2021-04-19T11:56:00.0,71.0,71.1,63.0,75.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,697.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,695.9999999999999,71.09142857142852,75.8571428571428,62.99999999999999,52902.3,49556.7,52796.571428571384,49479.634285714244,71.0,71.1,63.0,75.80000000000001,55.15,49.684211730957,48.6799163818359,692.079467773437,697.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,697.5999999999999,71.11285714285711,75.80857142857138,62.99999999999999,52832.600000000006,49556.7,52883.98171428568,49608.36342857139
2021-04-19T11:58:00.0,71.0,71.1,63.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,691.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,686.3999999999999,71.09999999999995,75.87428571428566,62.79999999999999,52446.9,49130.1,52080.10971428567,48803.03999999996,71.0,71.1,63.0,75.95,55.2,49.684211730957,48.6799163818359,692.079467773437,691.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,688.8999999999999,71.09999999999995,75.9328571428571,62.79999999999999,52481.45,49130.1,52310.291714285675,48980.78999999996
2021-04-19T12:00:00.0,71.0,71.1,63.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,676.3999999999999,71.09999999999995,75.52857142857138,62.59999999999999,50668.8,47779.2,51087.52571428567,48092.03999999996,71.0,71.1,62.5,75.5,54.2,49.684211730957,48.6799163818359,692.079467773437,676.5,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,678.8999999999999,71.09999999999995,75.52999999999996,62.69999999999999,51076.2,48099.149999999994,51277.32057142853,48269.78999999996
2021-04-19T12:02:00.0,71.0,71.1,62.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,664.3999999999999,71.09999999999995,78.13999999999996,62.399999999999984,52081.200000000004,47352.6,51916.215999999964,47238.83999999996,71.0,71.1,62.5,77.30000000000001,54.849999999999994,49.684211730957,48.6799163818359,692.079467773437,669.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,666.8999999999999,71.09999999999995,77.3128571428571,62.399999999999984,51711.0,47565.899999999994,51557.87657142854,47416.58999999996
2021-04-19T12:04:00.0,71.0,71.1,62.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,656.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,654.9999999999999,71.07428571428568,79.31714285714281,62.399999999999984,52020.799999999996,46641.6,51952.72857142853,46553.65714285711,71.0,71.1,62.0,79.35,55.150000000000006,49.684211730957,48.6799163818359,692.079467773437,656.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,657.4999999999998,71.09142857142854,79.29857142857139,62.39999999999999,52053.6,46641.6,52138.76428571424,46742.657142857104
2021-04-19T12:06:00.0,71.0,71.0,63.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,647.0,1000.0,400.0,90.6315765380859,91.0265731811523,0.0180000010877848,48.6799163818359,0.0,true,true,656.9999999999998,71.01714285714282,77.7228571428571,62.79999999999999,50336.6,45937.0,51063.91714285709,46658.262857142814,71.0,71.0,63.0,78.19999999999999,55.2,49.684211730957,48.6799163818359,692.079467773437,648.5,90.31578826904294,90.51403045654294,0.0180000010877848,48.6799163818359,0.0,655.9999999999998,71.01714285714282,78.1871428571428,62.69999999999999,50713.299999999996,46043.5,51290.30142857138,46587.24571428567
2021-04-19T12:08:00.0,71.0,71.1,63.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,658.8,71.10857142857138,76.34857142857138,62.99999999999999,50882.4,47352.6,50298.43885714282,46846.32685714282,71.0,71.1,63.0,76.6,55.2,49.684211730957,48.6799163818359,692.079467773437,666.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,658.4999999999999,71.09142857142854,76.62999999999994,62.99999999999999,51015.6,47352.6,50460.770571428526,46813.710857142825
2021-04-19T12:10:00.0,71.0,71.1,63.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,653.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,656.7999999999998,71.09999999999995,76.02571428571424,62.99999999999999,49628.0,46428.299999999996,49933.6891428571,46698.47999999996,71.0,71.1,63.0,76.05,55.150000000000006,49.684211730957,48.6799163818359,692.079467773437,657.5,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,657.8,71.09999999999995,76.07571428571424,62.99999999999999,50003.1,46748.25,50042.65485714282,46769.57999999996
2021-04-19T12:12:00.0,71.0,71.1,63.0,75.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,656.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,658.1999999999998,71.09999999999995,75.30857142857138,62.99999999999999,49396.799999999996,46641.6,49568.10171428567,46798.01999999995,71.0,71.1,63.0,75.6,54.6,49.684211730957,48.6799163818359,692.079467773437,651.5,91.89473724365234,92.09704208374025,0.0180000010877848,48.6799163818359,0.0,657.4999999999999,71.09999999999995,75.53571428571425,62.99999999999999,49252.05,46321.649999999994,49664.573142857116,46748.249999999956
2021-04-19T12:14:00.0,71.0,71.1,63.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,669.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,671.9999999999999,71.09999999999995,76.80571428571426,62.99999999999999,51446.100000000006,47565.899999999994,51613.43999999997,47779.19999999996,71.0,71.1,63.0,76.1,55.0,49.684211730957,48.6799163818359,692.079467773437,667.5,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,667.3,71.09999999999995,76.18571428571425,62.99999999999999,50797.95,47459.25,50841.64114285711,47445.02999999996
2021-04-19T12:16:00.0,71.0,71.1,63.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,694.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,692.1999999999999,71.09999999999995,77.68571428571424,62.99999999999999,53854.399999999994,49343.399999999994,53774.051428571394,49215.41999999996,71.0,71.1,63.0,77.8,55.099999999999994,49.684211730957,48.6799163818359,692.079467773437,684.5,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,686.8999999999999,71.09999999999995,77.7528571428571,62.99999999999999,53252.2,48667.95,53408.081714285676,48838.58999999996
2021-04-19T12:18:00.0,71.0,71.1,63.0,75.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,719.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,719.9999999999999,71.13428571428568,75.7428571428571,62.99999999999999,54428.3,51120.899999999994,54534.85714285711,51216.68571428568,71.0,71.1,63.0,76.25,55.6,49.684211730957,48.6799163818359,692.079467773437,711.5,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,712.6999999999998,71.11285714285711,76.24999999999996,62.99999999999999,54247.75,50587.649999999994,54339.67285714282,50682.289714285675
2021-04-19T12:20:00.0,71.0,71.1,63.0,74.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,748.0,1000.0,400.0,91.2631607055664,90.9370269775391,0.0180000010877848,48.6799163818359,0.0,true,true,731.9999999999998,71.13428571428568,74.55142857142853,62.99999999999999,55726.0,53182.799999999996,54571.64571428567,52070.2971428571,71.0,71.15,63.0,74.7,55.25,49.684211730957,48.6799163818359,692.079467773437,741.5,91.89473724365234,91.5246925354004,0.0180000010877848,48.6799163818359,0.0,729.7999999999998,71.14142857142853,74.72142857142853,62.99999999999999,55388.75,52757.399999999994,54531.32457142853,51918.99885714282
2021-04-19T12:22:00.0,71.0,71.1,63.0,75.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,726.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,728.9999999999998,71.09999999999995,74.97999999999996,62.99999999999999,54522.6,51618.6,54660.419999999955,51831.89999999995,71.0,71.1,63.0,74.9,54.9,49.684211730957,48.6799163818359,692.079467773437,729.0,90.0,89.8019256591797,0.0180000010877848,48.6799163818359,0.0,731.1999999999998,71.09571428571424,74.85714285714282,62.99999999999999,54601.5,51831.899999999994,54735.27257142853,51985.17685714281
2021-04-19T12:24:00.0,71.0,71.1,63.0,74.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,713.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,715.7999999999998,71.10857142857138,74.76857142857139,62.99999999999999,53261.1,50694.299999999996,53519.34342857139,50899.51542857138,71.0,71.1,63.0,74.80000000000001,54.55,49.684211730957,48.6799163818359,692.079467773437,719.5,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,718.5999999999999,71.10428571428567,74.82142857142853,62.99999999999999,53819.25,51156.45,53766.82657142854,51095.527714285665
2021-04-19T12:26:00.0,71.0,71.0,63.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,704.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,702.9999999999999,71.02571428571424,77.09142857142852,63.19999999999999,54278.399999999994,49984.0,54195.274285714244,49931.0771428571,71.0,71.05,63.0,76.25,55.0,49.684211730957,48.6799163818359,692.079467773437,707.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,706.1999999999998,71.04999999999995,76.30142857142853,63.19999999999999,53906.2,50232.5,53881.54085714282,50175.58771428568
2021-04-19T12:28:00.0,71.0,71.0,63.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,48.8799133300781,693.279479980469,694.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.8799133300781,0.0,true,true,691.5999999999999,71.03428571428567,78.76571428571424,63.19999999999999,54687.2,49274.0,54474.36799999996,49127.31199999996,71.0,71.0,63.5,78.69999999999999,55.2,50.0,48.784080505371094,692.7044677734375,694.0,90.0,89.7333145141602,0.0180000010877848,48.784080505371094,0.0,694.4999999999999,71.00857142857139,78.61857142857137,63.19999999999999,54617.799999999996,49274.0,54600.17114285709,49315.37828571425
2021-04-19T12:30:00.0,71.0,71.0,63.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,681.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,680.8,71.02571428571424,77.31714285714281,62.99999999999999,52641.299999999996,48351.0,52637.51085714282,48354.30628571426,71.0,71.05,63.0,77.69999999999999,55.1,50.42105293273925,49.20491409301755,695.2294921875,683.0,90.0,90.05556869506835,0.0180000010877848,49.20491409301755,0.0,683.3,71.03714285714281,77.72999999999995,63.099999999999994,53069.899999999994,48527.25,53113.941142857104,48539.70828571425
2021-04-19T12:32:00.0,71.0,71.1,63.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,669.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,671.3999999999999,71.07428571428568,76.42571428571426,62.99999999999999,51111.600000000006,47565.899999999994,51312.224571428545,47719.275428571396,71.0,71.05,63.0,76.55000000000001,54.4,50.6315803527832,49.24658203125,695.4794921875,672.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,673.2999999999998,71.04571428571424,76.56714285714283,62.99999999999999,51442.05,47745.45,51552.92599999996,47835.02514285711
2021-04-19T12:34:00.0,71.0,71.1,63.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,666.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,664.9999999999999,71.07428571428568,76.39999999999996,62.99999999999999,50882.4,47352.6,50805.99999999996,47264.399999999965,71.0,71.1,63.0,76.4,54.8,50.6315803527832,49.24658203125,695.4794921875,666.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,666.3,71.09571428571425,76.38714285714282,62.99999999999999,50882.4,47352.6,50896.73657142854,47371.10228571425
2021-04-19T12:36:00.0,71.0,71.0,63.0,76.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.338249206543,696.029479980469,662.0,1000.0,400.0,90.0,90.4462509155273,0.0180000010877848,49.338249206543,0.0,true,true,660.9999999999998,70.99142857142853,76.43428571428568,63.19999999999999,50576.8,47002.0,50523.06285714282,46925.33428571424,71.0,71.0,63.0,76.4,55.150000000000006,50.6315803527832,49.29658126831055,695.779479980469,662.0,90.0,90.3083572387695,0.0180000010877848,49.29658126831055,0.0,661.9999999999998,71.00857142857139,76.38714285714283,63.099999999999994,50576.8,47002.0,50568.2414285714,47007.69142857139
2021-04-19T12:38:00.0,71.0,71.0,64.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.4799194335937,696.879516601563,656.0,1000.0,400.0,90.6315765380859,91.1618041992188,0.0180000010877848,49.4799194335937,0.0,true,true,665.3999999999999,71.0428571428571,78.59428571428566,63.599999999999994,51692.799999999996,46576.0,52296.637714285665,47271.917142857106,71.0,71.0,63.5,77.94999999999999,55.25,50.6315803527832,49.4674186706543,696.8045043945315,657.5,90.6315765380859,91.04161071777345,0.0180000010877848,49.4674186706543,0.0,663.4999999999999,71.01714285714282,77.9371428571428,63.49999999999999,51250.84999999999,46682.5,51712.542857142806,47119.92314285711
2021-04-19T12:40:00.0,70.5,70.9,64.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,55.9549102783203,735.729431152344,681.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,675.7999999999998,71.01142857142852,80.13428571428567,63.999999999999986,54752.4,48282.9,54154.75028571424,47989.52342857139,70.75,71.0,64.0,80.05000000000001,55.1,51.2631568908691,52.82574462890625,716.9544372558595,675.0,92.2105255126953,92.3677673339844,0.0180000010877848,49.82574844360355,0.0,673.1999999999998,71.00857142857139,80.0028571428571,63.89999999999999,54035.850000000006,47924.399999999994,53858.2651428571,47802.97771428568
2021-04-19T12:42:00.0,71.0,71.1,64.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,685.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,680.1999999999999,71.09999999999995,78.75999999999996,63.999999999999986,53909.5,48703.49999999999,53572.55199999997,48362.219999999965,71.0,71.1,64.0,79.1,54.849999999999994,51.2631568908691,49.9549179077149,699.7294921875,686.5,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,679.8999999999999,71.06571428571425,79.18571428571425,63.999999999999986,54302.75,48810.149999999994,53838.239428571396,48317.589428571395
2021-04-19T12:44:00.0,71.0,71.3,64.0,78.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,672.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,674.5999999999999,71.24857142857138,78.3428571428571,64.39999999999999,52617.6,47913.6,52850.091428571395,48064.286285714246,71.0,71.19999999999999,64.0,78.35,55.2,51.2631568908691,49.9549179077149,699.7294921875,673.5,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,676.1999999999998,71.19999999999995,78.3585714285714,64.29999999999998,52768.8,47953.049999999996,52986.091142857105,48145.36228571424
2021-04-19T12:46:00.0,71.0,71.3,65.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,672.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,678.1999999999998,71.29142857142853,78.19142857142853,64.79999999999998,52550.4,47913.6,53029.42685714282,48349.84685714282,71.0,71.3,65.0,78.30000000000001,55.45,51.2631568908691,49.9549179077149,699.7294921875,670.5,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,675.6999999999998,71.30428571428567,78.26999999999995,64.69999999999999,52500.0,47806.649999999994,52886.84257142853,48180.27371428568
2021-04-19T12:48:00.0,71.0,71.4,65.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,700.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,698.3999999999999,71.38285714285709,77.49428571428565,64.99999999999999,54180.00000000001,49980.00000000001,54122.00914285709,49853.787428571384,71.0,71.35,65.0,77.6,55.0,51.2631568908691,49.9549179077149,699.7294921875,689.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,692.3999999999999,71.35428571428567,77.60857142857137,64.99999999999999,53464.200000000004,49160.700000000004,53735.4891428571,49405.878857142816
2021-04-19T12:50:00.0,71.0,71.3,65.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.9549179077149,699.7294921875,729.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0151200015097857,49.9549179077149,0.0,true,true,726.1999999999998,71.35142857142853,79.69428571428568,64.99999999999999,58247.100000000006,51977.7,57873.99028571425,51815.40742857139,71.0,71.35,65.0,79.0,55.099999999999994,50.5789470672607,49.9549179077149,699.7294921875,721.0,92.5263137817383,92.7268753051758,0.01656000129878525,49.9549179077149,0.0,719.1999999999998,71.3628571428571,79.0085714285714,64.99999999999999,56966.2,51442.95,56827.76457142854,51324.086857142815
2021-04-19T12:52:00.0,71.0,71.4,65.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.4210510253906,49.87158203125,699.2294921875,748.0,1000.0,400.0,91.8947372436523,91.4676284790039,0.0165599994361401,49.87158203125,0.0,true,true,733.1999999999998,71.43428571428568,78.99714285714282,64.99999999999999,58942.4,53407.200000000004,57920.7051428571,52375.61828571425,71.0,71.4,65.0,79.5,55.3,49.0526313781738,49.9090805053711,699.4544677734375,744.5,92.2105255126953,91.99082565307614,0.0161999994888902,49.9090805053711,0.0,732.8999999999999,71.39571428571423,79.49571428571424,64.99999999999999,59185.3,53157.3,58262.259428571386,52325.93057142853
2021-04-19T12:54:00.0,71.5,71.5,65.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,43.3299179077149,659.9794921875,716.0,1000.0,400.0,89.3684234619141,89.3744735717773,0.0179999992251396,43.3215789794922,0.0,true,true,715.5999999999999,71.48285714285711,77.28857142857139,64.99999999999999,55418.4,51194.0,55307.70171428568,51153.13257142854,71.5,71.5,65.0,77.65,54.8,47.2105255126953,43.47574996948245,678.8544921875,724.0,90.0,89.7893142700195,0.0176399992778897,46.46741485595705,0.0,721.1999999999998,71.48285714285711,77.61571428571423,64.99999999999999,56220.600000000006,51766.0,55978.2851428571,51553.43657142854
2021-04-19T12:56:00.0,71.0,71.4,65.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.87158203125,693.2294921875,685.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.87158203125,0.0,true,true,687.7999999999998,71.39142857142853,76.52571428571423,65.19999999999999,52402.5,48909.00000000001,52634.38628571424,49103.024571428534,71.0,71.4,65.0,76.6,54.7,46.0,48.9715805053711,693.8294677734375,691.0,88.7368392944336,88.8010406494141,0.0180000010877848,45.967414855957045,0.0,694.3999999999999,71.40857142857139,76.64714285714281,65.1,52931.2,49337.40000000001,53224.577428571385,49586.2251428571
2021-04-19T12:58:00.0,71.0,71.4,66.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,666.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,669.3999999999999,71.40857142857139,76.87428571428568,65.6,51215.4,47552.4,51459.64685714282,47800.89771428568,71.0,71.4,65.5,76.80000000000001,55.2,46.0,48.74658203125,692.4794921875,670.5,88.7368392944336,88.8010406494141,0.0180000010877848,48.74658203125,0.0,673.1999999999998,71.40428571428568,76.77857142857138,65.5,51493.95,47873.700000000004,51686.97057142854,48069.348857142824
2021-04-19T13:00:00.0,71.0,71.3,66.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,659.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,659.1999999999998,71.29999999999995,76.68857142857138,65.99999999999999,50611.2,46986.7,50553.10628571424,47000.959999999955,71.0,71.35,66.0,76.85,55.099999999999994,46.0,48.7382507324219,692.429504394531,660.5,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,661.3999999999999,71.34142857142852,76.80285714285709,65.89999999999998,50759.5,47126.75,50797.6611428571,47185.31199999996
2021-04-19T13:02:00.0,71.0,71.2,66.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,653.0,1000.0,400.0,89.3684234619141,89.5088806152344,0.0180000010877848,48.7382507324219,0.0,true,true,654.1999999999998,71.19999999999996,77.31142857142854,65.99999999999999,50411.6,46493.6,50577.136571428535,46579.039999999964,71.0,71.2,66.0,76.85,54.65,46.0,48.7382507324219,692.429504394531,654.5,89.05263137817386,89.23779296875,0.0180000010877848,48.7382507324219,0.0,654.7999999999998,71.20857142857139,76.96142857142853,65.99999999999999,50297.8,46600.4,50394.13342857139,46627.37771428568
2021-04-19T13:04:00.0,71.0,71.1,66.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.0,90.3586502075195,0.0180000010877848,48.7382507324219,0.0,true,true,654.8,71.12571428571424,79.7628571428571,65.99999999999999,52414.4,46641.6,52228.71885714283,46573.11771428568,71.0,71.15,66.0,79.35,55.05,46.0,48.7382507324219,692.429504394531,651.5,90.0,90.1571350097656,0.0180000010877848,48.7382507324219,0.0,654.1999999999999,71.14999999999995,79.26428571428568,65.99999999999999,51699.0,46354.0,51854.994857142825,46546.3154285714
2021-04-19T13:06:00.0,71.0,71.1,66.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,662.0,1000.0,400.0,90.6315765380859,90.674919128418,0.0180000010877848,48.7382507324219,0.0,true,true,656.5999999999999,71.09999999999995,78.31999999999996,65.99999999999999,51768.4,47068.2,51424.91199999997,46684.25999999996,71.0,71.1,66.0,78.85,55.05,46.0,48.7382507324219,692.429504394531,659.0,90.6315765380859,90.674919128418,0.0180000010877848,48.7382507324219,0.0,655.9999999999999,71.09571428571424,78.87999999999997,65.99999999999999,51960.2,46854.899999999994,51744.94399999997,46638.7911428571
2021-04-19T13:08:00.0,71.0,71.1,66.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,653.0,1000.0,400.0,90.6315765380859,91.0478134155273,0.0180000010877848,48.7382507324219,0.0,true,true,657.1999999999998,71.13428571428568,76.6828571428571,65.99999999999999,50085.1,46428.299999999996,50395.973714285676,46749.452571428534,71.0,71.1,66.0,77.0,54.9,46.0,48.7382507324219,692.429504394531,654.5,90.6315765380859,90.86136627197266,0.0180000010877848,48.7382507324219,0.0,656.8999999999999,71.11285714285711,76.98714285714281,65.99999999999999,50396.95,46534.95,50572.76285714282,46714.04228571425
2021-04-19T13:10:00.0,71.0,71.1,66.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.1682968139648,0.0180000010877848,48.7382507324219,0.0,true,true,657.1999999999998,71.13428571428568,76.71142857142851,66.19999999999999,50479.399999999994,46854.899999999994,50414.750857142804,46749.452571428534,71.0,71.15,66.0,76.5,55.05,46.0,48.7382507324219,692.429504394531,657.5,90.94736862182614,91.1457061767578,0.0180000010877848,48.7382507324219,0.0,656.8999999999999,71.14142857142853,76.54285714285709,66.1,50298.899999999994,46781.05,50281.05342857139,46732.80228571425
2021-04-19T13:12:00.0,71.0,71.1,67.0,79.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.1682968139648,0.0151200015097857,48.7382507324219,0.0,true,true,657.8,71.09999999999995,78.95999999999995,66.6,52192.8,46854.899999999994,51939.88799999996,46769.579999999965,71.0,71.1,66.5,78.5,55.349999999999994,47.5263156890869,48.7382507324219,692.429504394531,659.0,91.2631607055664,91.1682968139648,0.014760001562535801,48.7382507324219,0.0,657.4999999999999,71.09571428571424,78.4228571428571,66.5,51731.5,46854.899999999994,51563.189714285676,46745.433428571385
2021-04-19T13:14:00.0,71.0,71.1,67.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0165599994361401,48.7382507324219,0.0,true,true,659.8,71.09999999999995,78.19142857142853,66.6,51533.8,46854.899999999994,51590.70457142854,46911.77999999996,71.0,71.1,67.0,78.6,54.8,48.8421058654785,48.7382507324219,692.429504394531,656.0,91.2631607055664,91.44489288330081,0.0161999994888902,48.7382507324219,0.0,658.8,71.09999999999995,78.62142857142852,66.6,51560.4,46641.59999999999,51795.36714285711,46840.679999999964
2021-04-19T13:16:00.0,71.0,71.1,66.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,669.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0179999992251396,48.7382507324219,0.0,true,true,673.8,71.11714285714282,76.48285714285709,66.19999999999999,51178.5,47565.899999999994,51534.1491428571,47918.73085714283,71.0,71.1,66.0,76.85,54.85,48.8421058654785,48.7382507324219,692.429504394531,664.0,91.2631607055664,91.5931854248047,0.0176399992778897,48.7382507324219,0.0,669.9999999999999,71.10428571428568,76.8671428571428,66.29999999999998,51026.65,47210.399999999994,51499.52542857139,47639.92028571425
2021-04-19T13:18:00.0,71.0,71.3,66.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,691.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,697.3999999999999,71.29142857142853,75.73999999999995,65.99999999999999,52377.799999999996,49268.299999999996,52821.07599999996,49718.642285714246,71.0,71.25,66.0,75.9,55.45,48.8421058654785,48.7382507324219,692.429504394531,691.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,690.6999999999998,71.24571428571424,75.89571428571423,65.99999999999999,52446.899999999994,49233.75,52420.12657142853,49209.7211428571
2021-04-19T13:20:00.0,71.0,71.2,66.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,726.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,718.7999999999998,71.23428571428568,74.9228571428571,66.19999999999999,54450.0,51691.200000000004,53854.54971428567,51203.204571428534,71.0,71.25,66.0,75.2,55.2,48.8421058654785,48.7382507324219,692.429504394531,718.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,714.9999999999998,71.25857142857139,75.17428571428567,66.1,53992.0,51157.100000000006,53748.658857142815,50949.786285714246
2021-04-19T13:22:00.0,71.0,71.1,67.0,74.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,729.0,1000.0,400.0,90.6315765380859,90.1788024902344,0.0180000010877848,48.7382507324219,0.0,true,true,727.3999999999999,71.15142857142853,74.91428571428567,66.6,54456.3,51831.899999999994,54492.651428571386,51755.5491428571,71.0,71.15,66.5,74.6,55.05,48.8421058654785,48.7382507324219,692.429504394531,733.5,90.94736862182614,90.61198043823245,0.0180000010877848,48.7382507324219,0.0,726.1999999999998,71.15428571428566,74.7071428571428,66.5,54718.65,52188.75,54252.57571428566,51672.23885714282
2021-04-19T13:24:00.0,71.0,71.2,67.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,722.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,718.5999999999999,71.1828571428571,77.74571428571426,66.79999999999998,56243.8,51406.4,55868.07028571426,51152.00114285711,71.0,71.2,67.0,77.15,54.75,48.8421058654785,48.7382507324219,692.429504394531,722.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,721.3999999999999,71.17857142857139,77.05142857142854,66.69999999999999,55702.3,51406.4,55582.95657142854,51348.20942857139
2021-04-19T13:26:00.0,71.0,71.1,67.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,710.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,710.5999999999999,71.1085714285714,77.38571428571424,66.79999999999998,54883.0,50480.99999999999,54990.28857142854,50529.750857142826,71.0,71.1,66.5,77.65,54.7,48.8421058654785,48.7382507324219,692.429504394531,710.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,712.3999999999999,71.11285714285711,77.67999999999995,66.79999999999998,55131.5,50480.99999999999,55339.76171428567,50660.807142857106
2021-04-19T13:28:00.0,71.0,71.3,67.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,704.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,702.3999999999999,71.29142857142853,76.1685714285714,66.99999999999999,53574.399999999994,50195.2,53500.80457142854,50075.09942857139,71.0,71.25,67.0,76.4,55.1,48.8421058654785,48.7382507324219,692.429504394531,705.5,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,703.9999999999999,71.24571428571424,76.4128571428571,66.89999999999998,53900.649999999994,50266.8,53795.042285714255,50156.90971428568
