time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T13:30:00.0,71.0,71.2,67.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,694.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,694.8,71.19142857142853,75.75999999999996,66.99999999999999,52535.8,49412.8,52638.04799999997,49463.80457142854,71.0,71.25,67.0,75.80000000000001,54.95,48.8421058654785,48.7382507324219,692.429504394531,695.5,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,696.3999999999999,71.24142857142853,75.79999999999995,66.99999999999999,52719.05,49554.45,52787.183999999965,49612.61085714282
2021-04-19T13:32:00.0,71.0,71.2,67.0,75.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,691.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,686.5999999999999,71.16571428571424,75.7828571428571,66.99999999999999,52377.799999999996,49199.200000000004,52032.509714285676,48862.379428571396,71.0,71.15,67.0,75.8,54.95,48.8421058654785,48.7382507324219,692.429504394531,689.5,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,688.7999999999998,71.15428571428568,75.77428571428567,66.99999999999999,52264.1,49058.0,52193.3091428571,49011.04685714282
2021-04-19T13:34:00.0,71.0,71.2,67.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,675.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,678.3999999999999,71.13999999999996,75.81999999999996,66.99999999999999,51097.5,48060.0,51436.287999999964,48261.37599999996,71.0,71.2,67.0,75.7,54.849999999999994,48.8421058654785,48.7382507324219,692.429504394531,680.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,679.9999999999999,71.1828571428571,75.72571428571425,66.99999999999999,51476.0,48416.0,51493.33485714282,48404.41142857139
2021-04-19T13:36:00.0,71.0,71.1,67.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,672.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,668.1999999999998,71.06571428571425,78.4971428571428,66.99999999999999,52819.2,47779.2,52451.790857142805,47486.11028571425,71.0,71.05,67.0,77.69999999999999,54.8,48.8421058654785,48.7382507324219,692.429504394531,670.5,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,671.0999999999998,71.07142857142853,77.69999999999996,66.99999999999999,52099.2,47639.1,52142.158285714235,47696.05228571425
2021-04-19T13:38:00.0,71.0,71.0,67.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,661.8,71.05142857142852,79.15999999999997,66.79999999999998,51889.6,46576.0,52388.087999999974,47021.83542857139,71.0,71.05,67.0,79.3,55.1,49.10526275634765,48.7382507324219,692.429504394531,662.5,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,663.0999999999999,71.0628571428571,79.27428571428567,66.89999999999998,52537.55,47070.95,52566.92742857139,47121.79542857139
2021-04-19T13:40:00.0,71.0,71.1,66.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,656.0,1000.0,400.0,91.2631607055664,91.290771484375,0.0180000010877848,48.7549133300781,0.0,true,true,659.1999999999998,71.10857142857138,77.35999999999994,66.79999999999998,50708.799999999996,46641.6,50995.71199999995,46874.77028571424,71.0,71.1,66.5,77.8,54.849999999999994,49.8947372436523,48.7549133300781,692.529479980469,656.0,90.94736862182614,91.08694076538086,0.0180000010877848,48.7549133300781,0.0,659.1999999999998,71.08714285714282,77.81714285714281,66.79999999999998,51036.799999999996,46641.6,51297.06057142852,46860.64457142854
2021-04-19T13:42:00.0,71.0,71.1,67.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,663.8,71.09142857142852,76.10285714285709,66.6,50844.0,47565.899999999994,50517.07657142853,47190.49028571425,71.0,71.1,67.0,76.3,54.95,49.8947372436523,48.7549133300781,692.529479980469,664.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,662.4999999999999,71.09571428571424,76.32142857142853,66.6,50661.7,47210.399999999994,50562.66228571425,47100.905142857104
2021-04-19T13:44:00.0,71.0,71.2,67.0,75.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,676.3999999999999,71.14857142857139,75.87428571428566,66.79999999999998,50777.100000000006,47632.8,51321.36685714281,48124.893714285674,71.0,71.15,66.5,75.95,55.25,49.8947372436523,48.7549133300781,692.529479980469,667.5,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,672.5999999999999,71.14142857142853,75.91142857142853,66.79999999999998,50696.55,47492.7,51057.88571428567,47849.751999999964
2021-04-19T13:46:00.0,71.0,71.1,67.0,75.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,697.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,695.1999999999998,71.09142857142852,75.25714285714281,66.99999999999999,52484.1,49556.7,52318.76571428567,49422.761142857096,71.0,71.1,67.0,75.44999999999999,55.45,49.8947372436523,48.7549133300781,692.529479980469,689.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,689.8999999999999,71.11285714285711,75.42428571428567,66.89999999999998,51983.85,48987.899999999994,52034.32885714281,49060.64657142853
2021-04-19T13:48:00.0,71.0,71.1,67.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,719.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,720.3999999999999,71.16857142857137,76.37428571428568,66.99999999999999,54931.600000000006,51120.899999999994,55020.03542857139,51269.83885714281,71.0,71.1,67.0,75.85,55.2,49.8947372436523,48.7549133300781,692.529479980469,714.5,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,714.9999999999999,71.12571428571422,75.91857142857138,66.99999999999999,54197.3,50800.95,54284.23942857139,50855.117142857096
2021-04-19T13:50:00.0,71.0,71.1,67.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,735.0,1000.0,400.0,90.6315765380859,90.2618942260742,0.0180000010877848,48.7549133300781,0.0,true,true,727.9999999999998,71.15999999999994,77.79142857142853,66.99999999999999,57183.0,52258.49999999999,56632.15999999995,51804.47999999994,71.0,71.19999999999999,67.0,77.65,55.2,49.8947372436523,48.7549133300781,692.529479980469,738.0,90.94736862182614,90.78806686401364,0.0180000010877848,48.7549133300781,0.0,727.0999999999998,71.17857142857137,77.60285714285709,66.99999999999999,57305.25,52545.899999999994,56425.20714285709,51753.92257142851
2021-04-19T13:52:00.0,71.0,71.2,67.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,719.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,720.5999999999999,71.17428571428567,76.90857142857139,66.99999999999999,55291.100000000006,51192.8,55420.316571428535,51288.19028571425,71.0,71.15,67.0,77.2,54.9,49.8947372436523,48.7549133300781,692.529479980469,722.5,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,723.9999999999999,71.14142857142853,77.20428571428567,66.99999999999999,55778.05,51405.7,55896.90828571424,51506.282571428535
2021-04-19T13:54:00.0,71.0,71.2,67.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,707.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,708.5999999999999,71.17428571428567,75.97714285714281,66.99999999999999,53661.3,50338.4,53837.403428571386,50434.098857142824,71.0,71.2,67.0,76.1,54.55,49.8947372436523,48.7549133300781,692.529479980469,711.5,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,711.4999999999999,71.19571428571425,76.13428571428567,66.99999999999999,54146.05,50658.8,54169.999999999956,50655.812857142824
2021-04-19T13:56:00.0,71.0,71.1,67.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,697.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,697.9999999999999,71.09142857142852,76.00857142857139,66.99999999999999,52972.0,49556.7,53053.98285714282,49621.8171428571,71.0,71.1,67.0,76.0,54.95,49.8947372436523,48.7549133300781,692.529479980469,700.5,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,700.8,71.10857142857138,75.97428571428567,66.99999999999999,53238.0,49805.549999999996,53242.68342857139,49832.93485714281
2021-04-19T13:58:00.0,71.0,71.1,67.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,688.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,689.5999999999999,71.09999999999995,75.85428571428568,66.99999999999999,52288.0,48916.799999999996,52309.1154285714,49030.55999999996,71.0,71.1,67.0,76.0,54.95,49.8947372436523,48.7549133300781,692.529479980469,691.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,691.8999999999999,71.09999999999995,75.93571428571425,66.99999999999999,52516.0,49130.09999999999,52540.107999999964,49194.08999999995
2021-04-19T14:00:00.0,71.0,71.1,67.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,681.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,678.8,71.09999999999995,76.9428571428571,66.99999999999999,52368.9,48419.1,52228.81142857139,48262.679999999964,71.0,71.1,67.0,76.35,54.849999999999994,49.8947372436523,48.7549133300781,692.529479980469,684.5,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,682.0,71.09999999999995,76.46571428571424,66.99999999999999,52259.65,48667.95,52148.09028571425,48490.19999999997
2021-04-19T14:02:00.0,71.0,71.1,67.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,667.1999999999998,71.09999999999995,79.57142857142853,66.99999999999999,52761.4,47068.2,53090.0571428571,47437.919999999955,71.0,71.1,67.0,79.15,54.85,49.8947372436523,48.7549133300781,692.529479980469,668.5,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,670.0999999999999,71.09999999999995,79.06428571428566,66.99999999999999,52908.2,47530.34999999999,52979.507142857095,47644.10999999996
2021-04-19T14:04:00.0,71.0,71.1,67.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,656.5999999999999,71.09999999999995,78.83428571428567,66.99999999999999,51929.2,46854.899999999994,51762.59199999996,46684.25999999996,71.0,71.1,67.0,79.15,55.3,49.8947372436523,48.7549133300781,692.529479980469,659.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,658.8,71.09999999999995,79.17999999999995,66.99999999999999,52159.85,46854.899999999994,52164.54457142853,46840.679999999964
2021-04-19T14:06:00.0,71.0,71.1,67.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,90.6315765380859,90.9060287475586,0.0180000010877848,48.7549133300781,0.0,true,true,657.1999999999998,71.0828571428571,77.47428571428566,66.99999999999999,50607.5,46428.299999999996,50916.10057142852,46715.65371428567,71.0,71.1,67.0,77.8,55.05,49.8947372436523,48.7549133300781,692.529479980469,651.5,90.31578826904294,90.46062088012695,0.0180000010877848,48.7549133300781,0.0,656.8999999999999,71.09142857142852,77.79571428571424,66.99999999999999,50686.25,46321.649999999994,51103.90828571424,46699.95685714281
2021-04-19T14:08:00.0,71.0,71.3,67.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.23142857142852,76.49142857142854,66.99999999999999,50643.0,47200.6,50361.95657142854,46898.77257142853,71.0,71.19999999999999,67.0,76.7,54.95,49.8947372436523,48.7549133300781,692.529479980469,662.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,657.7999999999998,71.19571428571423,76.70857142857139,66.99999999999999,50775.4,47134.399999999994,50458.76799999996,46832.562285714244
2021-04-19T14:10:00.0,71.0,71.1,67.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,656.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.11714285714282,75.93142857142854,66.99999999999999,49856.0,46641.6,49993.252571428544,46823.526857142824,71.0,71.15,67.0,76.1,54.6,49.8947372436523,48.7549133300781,692.529479980469,657.5,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,658.3999999999999,71.16714285714282,76.06571428571425,66.99999999999999,50035.9,46781.2,50081.66628571425,46856.44685714282
2021-04-19T14:12:00.0,71.0,71.1,67.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,660.3999999999999,71.09999999999995,76.83714285714281,67.39999999999998,50775.4,47068.2,50743.2491428571,46954.43999999996,71.0,71.1,67.0,76.30000000000001,55.150000000000006,49.8947372436523,48.7549133300781,692.529479980469,657.5,91.8947372436523,91.9251823425293,0.0180000010877848,48.7549133300781,0.0,659.3999999999999,71.09571428571424,76.40714285714282,67.29999999999998,50169.05,46748.25,50383.29999999996,46880.51828571424
2021-04-19T14:14:00.0,71.0,71.1,68.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,669.9999999999999,71.09999999999995,78.90571428571424,67.79999999999998,52851.0,47565.899999999994,52866.82857142853,47636.999999999956,71.0,71.1,68.0,78.65,55.15,49.8947372436523,48.7549133300781,692.529479980469,665.5,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,666.8,71.09999999999995,78.54285714285709,67.69999999999999,52342.8,47317.049999999996,52373.53828571425,47409.47999999996
2021-04-19T14:16:00.0,71.0,71.1,68.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,685.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,687.1999999999998,71.11714285714282,77.56571428571425,68.0,53155.99999999999,48703.49999999999,53303.15885714282,48871.70057142853,71.0,71.1,68.0,78.05,55.45,49.8947372436523,48.7549133300781,692.529479980469,678.5,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,682.3999999999999,71.10428571428568,78.0628571428571,68.0,52954.0,48241.34999999999,53267.70742857139,48521.62628571424
2021-04-19T14:18:00.0,71.0,71.3,68.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,714.3999999999999,71.2828571428571,75.45142857142854,67.79999999999998,53534.00000000001,50623.0,53902.500571428536,50924.4731428571,71.0,71.25,68.0,75.9,54.75,49.8947372436523,48.7549133300781,692.529479980469,705.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,707.0999999999999,71.24142857142853,75.93428571428568,67.89999999999999,53507.00000000001,50231.5,53689.608571428544,50375.11657142853
2021-04-19T14:20:00.0,71.0,71.3,67.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,745.0,1000.0,400.0,91.2631607055664,90.8830032348633,0.0180000010877848,48.7549133300781,0.0,true,true,728.9999999999999,71.29999999999995,74.62571428571425,67.39999999999998,55576.99999999999,53118.5,54402.14571428568,51977.69999999996,71.0,71.3,67.5,74.75,54.95,49.8947372436523,48.7549133300781,692.529479980469,738.5,91.57894897460935,91.43056106567386,0.0180000010877848,48.7549133300781,0.0,726.3999999999999,71.30428571428567,74.74142857142853,67.49999999999999,55201.899999999994,52655.05,54291.872857142815,51795.42199999996
2021-04-19T14:22:00.0,71.0,71.3,67.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,726.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,725.7999999999998,71.26571428571424,74.97142857142853,66.99999999999999,54522.6,51763.799999999996,54414.262857142814,51724.65542857139,71.0,71.3,67.0,74.9,55.1,49.8947372436523,48.7549133300781,692.529479980469,729.0,90.0,89.7737045288086,0.0180000010877848,48.7549133300781,0.0,727.9999999999998,71.28714285714281,74.83999999999995,67.1,54601.5,51977.7,54483.23085714281,51897.0871428571
2021-04-19T14:24:00.0,71.0,71.3,67.0,77.5,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,712.3999999999999,71.2228571428571,77.43999999999996,66.99999999999999,55025.0,50623.0,55168.25599999996,50739.16342857138,71.0,71.25,67.0,76.55,55.55,49.8947372436523,48.7549133300781,692.529479980469,713.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,715.5999999999999,71.24571428571424,76.6528571428571,66.99999999999999,54577.3,50801.100000000006,54850.26571428567,50983.50628571425
2021-04-19T14:26:00.0,71.0,71.0,67.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,700.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,701.5999999999999,71.03428571428566,78.93142857142853,66.99999999999999,55300.0,49700.0,55378.29028571425,49837.654857142814,71.0,71.05,67.0,79.0,54.55,49.8947372436523,48.7549133300781,692.529479980469,705.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,704.0999999999999,71.07999999999996,78.89714285714281,66.99999999999999,55695.0,50090.5,55551.39257142853,50047.54228571424
2021-04-19T14:28:00.0,71.0,71.1,67.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,691.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,686.3999999999999,71.14285714285711,77.25714285714281,66.99999999999999,53414.299999999996,49130.1,53029.302857142815,48832.457142857114,71.0,71.1,67.0,77.65,54.3,49.8947372436523,48.7549133300781,692.529479980469,694.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,690.7999999999998,71.09999999999997,77.6928571428571,66.99999999999999,53890.149999999994,49343.399999999994,53672.14285714281,49115.69142857139
2021-04-19T14:30:00.0,71.0,71.1,67.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,673.3999999999999,71.13428571428568,76.47428571428566,67.39999999999998,50949.0,47352.6,51497.78399999995,47901.827999999965,71.0,71.15,67.0,76.6,54.9,49.8947372436523,48.7549133300781,692.529479980469,672.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,676.4999999999999,71.14142857142853,76.60857142857138,67.29999999999998,51475.8,47813.1,51826.11485714282,48127.19857142854
2021-04-19T14:32:00.0,71.0,71.1,68.0,76.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,663.8,71.09999999999995,76.67999999999995,67.79999999999998,51148.799999999996,47352.6,50900.183999999965,47196.179999999964,71.0,71.1,68.0,76.65,55.5,49.8947372436523,48.7549133300781,692.529479980469,666.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,665.6999999999999,71.09571428571424,76.62428571428566,67.69999999999999,51048.899999999994,47352.6,51008.68114285711,47328.408857142815
2021-04-19T14:34:00.0,71.0,71.1,68.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,658.5999999999999,71.10857142857138,77.04571428571424,68.0,50677.100000000006,46854.899999999994,50742.30742857139,46832.10514285711,71.0,71.1,68.0,76.80000000000001,55.05,49.8947372436523,48.7549133300781,692.529479980469,660.5,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,659.8999999999999,71.10428571428567,76.86857142857139,68.0,50726.25,46961.549999999996,50725.33999999996,46921.712571428536
2021-04-19T14:36:00.0,71.0,71.0,68.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,90.6315765380859,90.9959106445312,0.0180000010877848,48.7549133300781,0.0,true,true,659.3999999999999,71.01714285714282,79.4685714285714,68.0,52044.1,46363.0,52401.575999999965,46828.70399999996,71.0,71.05,68.0,78.95,54.45,49.8947372436523,48.7549133300781,692.529479980469,653.0,90.31578826904294,90.53963088989255,0.0180000010877848,48.7549133300781,0.0,658.9999999999999,71.04571428571424,78.8728571428571,68.0,51554.35,46395.649999999994,51977.45114285711,46819.114285714255
2021-04-19T14:38:00.0,71.0,71.1,68.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,91.2631607055664,91.4893188476562,0.0180000010877848,48.8632507324219,0.0,true,true,658.1999999999998,71.07428571428568,78.80857142857138,67.79999999999998,52480.799999999996,47352.6,51871.80171428567,46781.09485714282,71.0,71.05,68.0,79.19999999999999,55.349999999999994,49.8947372436523,48.80908203125,692.8544921875,666.0,91.2631607055664,91.3332061767578,0.0180000010877848,48.80908203125,0.0,658.4999999999999,71.04571428571424,79.22142857142853,67.89999999999999,52747.2,47319.3,52167.43457142853,46783.59428571425
2021-04-19T14:40:00.0,71.0,71.1,67.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,650.0,1000.0,400.0,91.8947372436523,91.7973937988281,0.0180000010877848,48.8632507324219,0.0,true,true,657.3999999999999,71.09999999999995,76.99142857142853,67.39999999999998,50050.0,46214.99999999999,50614.165142857106,46741.139999999956,71.0,71.1,67.5,77.4,54.9,49.8947372436523,48.8632507324219,693.179504394531,653.0,91.57894897460935,91.6587028503418,0.0180000010877848,48.8632507324219,0.0,658.0999999999999,71.10428571428567,77.41285714285709,67.49999999999999,50543.399999999994,46428.299999999996,50945.69628571425,46793.73342857139
2021-04-19T14:42:00.0,71.0,71.1,67.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.8947372436523,92.1350173950195,0.0180000010877848,48.8632507324219,0.0,true,true,655.3999999999999,71.12571428571424,76.12571428571424,66.99999999999999,50149.899999999994,46854.899999999994,49892.7931428571,46615.7931428571,71.0,71.1,67.0,76.25,54.900000000000006,49.8947372436523,48.8632507324219,693.179504394531,657.5,91.8947372436523,92.1350173950195,0.0180000010877848,48.8632507324219,0.0,655.0999999999999,71.10857142857138,76.27142857142852,67.1,50134.149999999994,46748.25,49965.369142857104,46583.23028571425
2021-04-19T14:44:00.0,71.0,71.2,67.0,75.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,659.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,660.5999999999999,71.1828571428571,75.64857142857139,67.19999999999999,49886.3,46920.8,49973.44628571425,47023.3954285714,71.0,71.2,67.0,75.85,54.650000000000006,49.8947372436523,48.8632507324219,693.179504394531,656.0,92.2105255126953,92.34219360351565,0.0180000010877848,48.8632507324219,0.0,659.5999999999999,71.1828571428571,75.79857142857139,67.19999999999999,49757.15,46707.2,49996.587714285684,46952.212571428536
2021-04-19T14:46:00.0,71.0,71.1,67.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,670.7999999999998,71.05714285714281,75.99428571428567,67.19999999999999,50549.4,47352.6,50976.96685714281,47665.13142857138,71.0,71.1,67.5,75.65,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,667.3,71.09571428571425,75.72714285714281,67.19999999999999,50382.9,47352.6,50533.657428571394,47442.03514285711
2021-04-19T14:48:00.0,71.0,71.1,67.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,688.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,688.3999999999999,71.06571428571425,78.47142857142852,66.99999999999999,54076.799999999996,48916.799999999996,54019.73142857138,48921.63771428568,71.0,71.05,67.0,77.94999999999999,55.45,50.15789413452145,48.879917144775405,693.2795104980465,681.5,92.5263137817383,92.52717208862305,0.0180000010877848,48.879917144775405,0.0,683.3999999999999,71.05857142857138,77.89857142857139,67.1,53127.149999999994,48420.899999999994,53238.747999999956,48561.463428571384
2021-04-19T14:50:00.0,71.0,71.1,67.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,716.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,716.1999999999998,71.11714285714282,77.27714285714282,66.99999999999999,55275.200000000004,50907.6,55345.88971428567,50934.09771428568,71.0,71.1,67.0,77.85,55.5,50.4210510253906,48.8965835571289,693.379516601562,706.5,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,708.8999999999999,71.1085714285714,77.84571428571425,66.99999999999999,54994.850000000006,50232.149999999994,55180.676285714246,50408.92885714282
2021-04-19T14:52:00.0,71.0,71.3,67.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,748.0,1000.0,400.0,91.8947372436523,91.4028854370117,0.0180000010877848,48.8965835571289,0.0,true,true,733.7999999999998,71.2828571428571,75.0285714285714,67.19999999999999,56025.200000000004,53332.4,55055.96571428568,52307.36057142853,71.0,71.25,67.0,75.4,54.7,50.4210510253906,48.8965835571289,693.379516601562,740.0,92.2105255126953,91.98462295532225,0.0180000010877848,48.8965835571289,0.0,730.2999999999998,71.24142857142853,75.44285714285712,67.19999999999999,55792.0,52725.4,55094.468571428544,52027.76028571425
2021-04-19T14:54:00.0,71.0,71.3,67.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,732.0,1000.0,400.0,90.0,89.5424652099609,0.0180000010877848,48.8965835571289,0.0,true,true,731.1999999999998,71.27428571428567,75.39714285714281,67.19999999999999,55266.0,52191.6,55130.39085714281,52115.75771428567,71.0,71.3,67.5,75.25,55.0,50.4210510253906,48.8965835571289,693.379516601562,736.5,90.31578826904294,89.8838958740234,0.0180000010877848,48.8965835571289,0.0,733.0999999999999,71.29571428571424,75.2028571428571,67.19999999999999,55420.5,52512.45,55130.84542857138,52266.92885714282
2021-04-19T14:56:00.0,71.0,71.2,67.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,713.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,715.5999999999999,71.19999999999996,75.6828571428571,66.99999999999999,53974.1,50765.6,54158.65257142854,50950.719999999965,71.0,71.2,67.0,75.65,54.900000000000006,50.4210510253906,48.8965835571289,693.379516601562,717.5,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,719.2999999999998,71.2128571428571,75.65428571428566,67.1,54278.649999999994,51086.0,54418.02199999995,51223.45571428568
2021-04-19T14:58:00.0,71.0,71.1,67.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,704.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,701.7999999999998,71.12571428571424,76.61142857142852,66.99999999999999,53856.0,50054.399999999994,53765.90057142852,49916.026285714244,71.0,71.15,67.0,76.2,55.400000000000006,50.4210510253906,48.8965835571289,693.379516601562,705.5,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,704.8999999999999,71.14999999999995,76.2471428571428,66.99999999999999,53758.65,50196.399999999994,53745.48171428566,50153.710285714245
2021-04-19T15:00:00.0,71.0,71.1,67.0,79.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,688.9999999999998,71.06571428571425,79.36857142857137,66.99999999999999,55003.6,49130.1,54684.945714285655,48964.2771428571,71.0,71.1,67.0,78.8,54.55,50.4210510253906,48.8965835571289,693.379516601562,692.5,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,691.8999999999999,71.08285714285711,78.7228571428571,66.99999999999999,54567.8,49236.75,54466.47228571423,49182.27857142853
2021-04-19T15:02:00.0,71.0,71.1,67.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,678.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,672.9999999999998,71.06571428571425,78.99999999999996,67.19999999999999,53562.0,48205.799999999996,53166.999999999956,47827.225714285676,71.0,71.05,67.0,79.3,54.7,50.4210510253906,48.8965835571289,693.379516601562,678.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,676.7999999999998,71.05857142857138,79.32571428571424,67.1,53765.399999999994,48171.899999999994,53688.88114285709,48092.41399999996
2021-04-19T15:04:00.0,71.0,71.1,68.0,77.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,true,true,661.5999999999999,71.09999999999995,77.59142857142852,67.39999999999998,50905.6,46641.6,51334.489142857106,47039.75999999996,71.0,71.1,67.5,77.9,55.05,50.4210510253906,48.8965835571289,693.379516601562,659.0,90.0,89.718879699707,0.0180000010877848,48.8965835571289,0.0,663.8,71.10428571428567,77.90857142857138,67.39999999999998,51337.0,46854.899999999994,51716.407428571394,47199.034285714246
2021-04-19T15:06:00.0,71.0,71.1,67.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,true,true,655.3999999999999,71.09999999999995,77.47428571428567,67.79999999999998,50840.0,46641.6,50776.64685714282,46598.93999999996,71.0,71.1,67.5,77.4,55.55,50.4210510253906,48.8965835571289,693.379516601562,656.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,655.3999999999999,71.09999999999995,77.42571428571424,67.69999999999999,50774.399999999994,46641.6,50744.81314285711,46598.93999999996
2021-04-19T15:08:00.0,71.0,71.1,68.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,662.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,661.1999999999998,71.10857142857138,76.90857142857139,67.6,50907.8,47068.2,50851.94742857139,47016.98742857138,71.0,71.1,68.0,77.2,54.7,50.4210510253906,48.8965835571289,693.379516601562,654.5,90.6315803527832,90.85428619384766,0.0180000010877848,48.8965835571289,0.0,659.8999999999999,71.10428571428567,77.16142857142853,67.69999999999999,50525.15,46534.95,50918.49799999996,46921.723714285676
2021-04-19T15:10:00.0,71.0,71.0,67.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,669.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,665.0,71.05999999999995,76.37142857142851,67.39999999999998,50977.8,47499.0,50786.999999999956,47254.899999999965,71.0,71.05,67.5,76.25,54.75,50.4210510253906,48.8965835571289,693.379516601562,670.5,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,664.0999999999999,71.0628571428571,76.31428571428566,67.49999999999999,51125.7,47639.1,50680.36857142853,47192.84085714282
2021-04-19T15:12:00.0,71.0,71.0,67.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,659.9999999999999,71.05999999999995,79.3885714285714,66.99999999999999,52152.0,46576.0,52396.457142857114,46899.599999999955,71.0,71.05,67.0,78.55,55.0,50.4210510253906,48.8965835571289,693.379516601562,661.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,661.3,71.04571428571424,78.52428571428567,67.1,51916.8,46964.3,51926.98657142853,46982.51228571425
2021-04-19T15:14:00.0,71.0,71.1,67.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,92.1876831054688,0.0180000010877848,48.8965835571289,0.0,true,true,655.3999999999999,71.10857142857138,79.36857142857139,66.99999999999999,52258.7,46854.899999999994,52018.16171428568,46604.55771428567,71.0,71.1,67.0,79.75,55.5,50.4210510253906,48.8965835571289,693.379516601562,654.5,91.57894897460935,91.9491577148438,0.0180000010877848,48.8965835571289,0.0,656.0999999999999,71.08714285714282,79.71571428571424,66.99999999999999,52194.35,46534.95,52301.72314285711,46640.25942857139
2021-04-19T15:16:00.0,71.0,71.1,67.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.7274780273438,0.0180000010877848,48.8965835571289,0.0,true,true,656.5999999999999,71.11714285714282,76.75142857142853,66.99999999999999,50545.3,46854.899999999994,50394.98799999997,46695.515999999974,71.0,71.1,67.0,77.35,54.65,50.4210510253906,48.8965835571289,693.379516601562,656.0,92.5263137817383,92.6657867431641,0.0180000010877848,48.8965835571289,0.0,655.6999999999999,71.10428571428568,77.36714285714281,66.99999999999999,50739.65,46641.59999999999,50729.08142857139,46623.091714285685
2021-04-19T15:18:00.0,71.0,71.3,67.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,658.3999999999999,71.26571428571424,75.89142857142853,67.39999999999998,50018.100000000006,46986.7,49966.916571428534,46921.346285714244,71.0,71.25,67.0,75.95,55.05,50.4210510253906,48.8965835571289,693.379516601562,656.0,92.5263137817383,92.87399673461914,0.0180000010877848,48.8965835571289,0.0,657.4999999999999,71.2371428571428,75.9628571428571,67.29999999999998,49823.05,46740.149999999994,49945.51428571425,46838.4471428571
2021-04-19T15:20:00.0,71.0,71.1,68.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,662.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,665.9999999999999,71.11714285714282,75.93142857142853,67.79999999999998,50312.0,47068.2,50570.33142857139,47364.01714285711,71.0,71.15,68.0,76.0,55.25,50.4210510253906,48.8965835571289,693.379516601562,660.5,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,663.1999999999998,71.16285714285709,75.96142857142853,67.69999999999999,50198.0,46994.5,50377.53542857139,47195.07885714282
2021-04-19T15:22:00.0,71.0,71.1,68.0,75.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,681.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,684.9999999999999,71.11714285714282,75.81999999999996,68.0,51551.700000000004,48419.1,51936.69999999997,48715.242857142825,71.0,71.1,68.0,75.7,55.45,50.4210510253906,48.8965835571289,693.379516601562,675.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,679.5999999999999,71.09999999999997,75.75571428571425,68.0,51097.5,47992.5,51483.93057142854,48319.65257142853
2021-04-19T15:24:00.0,71.0,71.3,68.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,713.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,716.5999999999999,71.2828571428571,77.83714285714281,68.0,55614.0,50836.9,55778.09657142853,51081.295428571386,71.0,71.25,68.0,77.35,55.05,50.4210510253906,48.8965835571289,693.379516601562,706.5,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,708.6999999999999,71.24142857142853,77.30714285714282,68.0,54652.0,50338.45,54791.7591428571,50489.12771428568
2021-04-19T15:26:00.0,71.0,71.3,68.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,748.0,1000.0,400.0,91.3684234619141,91.3664779663086,0.0180000010877848,48.8965835571289,0.0,true,true,734.9999999999998,71.29999999999995,77.16285714285709,68.0,57596.0,53332.4,56714.699999999946,52405.49999999995,71.0,71.3,68.0,77.5,55.1,50.4210510253906,48.8965835571289,693.379516601562,744.5,91.9473686218262,91.9955635070801,0.0180000010877848,48.8965835571289,0.0,731.7999999999998,71.30428571428567,77.52571428571423,68.0,57697.0,53082.85,56732.156571428524,52180.46257142852
2021-04-19T15:28:00.0,71.0,71.3,68.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,732.0,1000.0,400.0,90.0,89.734130859375,0.0158399995416403,48.8965835571289,0.0,true,true,735.1999999999998,71.29999999999995,76.5171428571428,68.0,55998.0,52191.6,56255.40342857137,52419.75999999995,71.0,71.3,68.0,76.55,55.25,48.8421058654785,48.8965835571289,693.379516601562,736.5,90.31578826904294,90.01340103149414,0.015480000525713,48.8965835571289,0.0,736.6999999999998,71.29999999999995,76.55857142857138,68.0,56379.3,52512.45,56400.76171428566,52526.70999999995
2021-04-19T15:30:00.0,71.0,71.3,68.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,726.0,1000.0,400.0,90.0,89.734130859375,0.0172799993306398,48.8965835571289,0.0,true,true,719.9999999999998,71.29999999999995,75.97142857142853,67.79999999999998,55030.799999999996,51763.799999999996,54699.42857142853,51335.99999999995,71.0,71.3,68.0,76.1,54.849999999999994,48.8421058654785,48.8965835571289,693.379516601562,727.5,90.0,89.734130859375,0.01691999938338995,48.8965835571289,0.0,724.0999999999998,71.29999999999995,76.11285714285711,67.89999999999999,55363.2,51870.75,55113.899714285675,51628.32999999995
2021-04-19T15:32:00.0,71.0,71.3,67.0,75.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,700.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,705.9999999999999,71.29999999999995,75.89142857142853,67.79999999999998,53130.00000000001,49910.0,53579.348571428534,50337.79999999996,71.0,71.3,67.5,75.9,54.3,48.8421058654785,48.8965835571289,693.379516601562,706.5,90.0,89.734130859375,0.0180000001564622,48.8965835571289,0.0,709.4999999999999,71.29999999999995,75.8571428571428,67.79999999999998,53623.350000000006,50373.45,53820.522857142816,50587.34999999996
2021-04-19T15:34:00.0,71.0,71.3,68.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,694.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,691.9999999999998,71.24857142857138,76.15142857142854,67.79999999999998,52813.399999999994,49482.2,52696.78857142853,49304.01142857138,71.0,71.3,68.0,76.0,54.75,48.8421058654785,48.8965835571289,693.379516601562,695.5,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,695.1999999999998,71.2828571428571,76.00428571428567,67.79999999999998,52857.85,49589.149999999994,52837.70857142853,49555.951999999954
2021-04-19T15:36:00.0,71.0,71.1,68.0,79.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,681.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,680.8,71.0828571428571,79.19714285714281,68.0,54003.299999999996,48419.1,53917.41485714282,48393.20914285711,71.0,71.1,68.0,78.25,55.25,48.8421058654785,48.8965835571289,693.379516601562,684.5,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,683.5999999999999,71.1171428571428,78.28428571428566,68.0,53558.45,48667.95,53512.58171428567,48615.77485714281
2021-04-19T15:38:00.0,71.0,71.1,68.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,669.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,669.9999999999999,71.13428571428568,80.07428571428566,67.79999999999998,53586.899999999994,47565.899999999994,53649.77142857139,47659.9714285714,71.0,71.1,68.0,80.3,55.2,48.8421058654785,48.8965835571289,693.379516601562,670.5,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,672.8999999999999,71.11285714285711,80.2228571428571,67.89999999999999,53841.45,47672.549999999996,53982.39142857138,47851.77942857139
2021-04-19T15:40:00.0,71.0,71.1,67.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,661.8,71.15142857142854,78.01714285714282,67.39999999999998,51402.0,46854.899999999994,51631.745142857115,47088.0154285714,71.0,71.15,67.5,78.45,54.35,48.8421058654785,48.8965835571289,693.379516601562,664.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,663.6999999999999,71.14571428571425,78.50142857142853,67.49999999999999,52093.05,47243.85,52102.31828571425,47219.39971428568
2021-04-19T15:42:00.0,71.0,71.3,67.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,653.0,1000.0,400.0,90.0,89.8883590698242,0.0180000010877848,48.8965835571289,0.0,true,true,654.7999999999998,71.29142857142853,77.3428571428571,66.99999999999999,50476.9,46558.9,50644.10285714282,46681.62742857139,71.0,71.25,67.0,77.4,54.75,48.8421058654785,48.8965835571289,693.379516601562,656.0,90.0,89.81124496459961,0.0180000010877848,48.8965835571289,0.0,656.0999999999999,71.24142857142853,77.42142857142852,67.1,50774.7,46739.850000000006,50796.30142857139,46741.43628571425
2021-04-19T15:44:00.0,71.0,71.2,67.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,656.0,1000.0,400.0,91.2631607055664,91.3332443237305,0.0180000010877848,48.8965835571289,0.0,true,true,653.5999999999999,71.19999999999996,76.97714285714281,66.99999999999999,50446.4,46707.200000000004,50312.26057142853,46536.31999999997,71.0,71.25,67.0,77.1,55.05,48.8421058654785,48.8965835571289,693.379516601562,651.5,90.94736862182614,91.105037689209,0.0180000010877848,48.8965835571289,0.0,653.5999999999999,71.24571428571424,77.08714285714281,66.99999999999999,50229.75,46419.15,50384.15657142853,46566.19885714282
2021-04-19T15:46:00.0,71.0,71.1,67.0,76.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,91.873046875,0.0180000010877848,48.8965835571289,0.0,true,true,656.5999999999999,71.09142857142852,76.39999999999996,66.99999999999999,50347.600000000006,46854.899999999994,50164.23999999997,46678.63199999996,71.0,71.1,67.0,76.55000000000001,55.45,48.8421058654785,48.8965835571289,693.379516601562,656.0,91.57894897460935,91.6494140625,0.0180000010877848,48.8965835571289,0.0,655.3999999999999,71.10428571428568,76.50714285714281,66.99999999999999,50216.350000000006,46641.59999999999,50142.65285714282,46601.73342857139
2021-04-19T15:48:00.0,71.0,71.1,67.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,91.9964294433594,0.0180000010877848,48.8965835571289,0.0,true,true,658.3999999999999,71.09999999999995,78.29142857142853,66.99999999999999,51599.7,46854.899999999994,51547.07657142853,46812.23999999996,71.0,71.1,67.0,77.5,54.6,48.8421058654785,48.8965835571289,693.379516601562,657.5,91.8947372436523,91.9347381591797,0.0180000010877848,48.8965835571289,0.0,657.7999999999998,71.09999999999995,77.59428571428566,66.99999999999999,50957.45,46748.25,51041.939428571386,46769.57999999996
2021-04-19T15:50:00.0,71.0,71.1,67.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,661.8,71.09999999999995,79.15142857142853,66.99999999999999,52126.899999999994,46854.899999999994,52382.415428571396,47053.97999999997,71.0,71.1,67.0,79.35,54.7,48.8421058654785,48.8965835571289,693.379516601562,659.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,660.8,71.09999999999995,79.25571428571423,66.99999999999999,52291.649999999994,46854.899999999994,52372.071714285674,46982.87999999996
2021-04-19T15:52:00.0,71.0,71.1,67.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,666.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,668.7999999999998,71.11714285714282,77.34285714285708,66.99999999999999,51481.799999999996,47352.6,51726.902857142806,47563.14514285711,71.0,71.1,67.0,77.69999999999999,55.2,48.8421058654785,48.8965835571289,693.379516601562,666.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,666.8999999999999,71.10428571428568,77.74714285714279,66.99999999999999,51748.2,47352.6,51848.80142857138,47419.47257142853
