time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T15:54:00.0,71.0,71.3,67.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,678.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,679.5999999999999,71.26571428571424,76.23428571428566,66.99999999999999,51663.6,48341.4,51808.82057142853,48432.17942857139,71.0,71.25,67.0,76.5,55.35,48.8421058654785,48.8965835571289,693.379516601562,676.5,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,676.8,71.2371428571428,76.4871428571428,66.99999999999999,51751.8,48200.7,51765.79028571425,48213.37828571424
2021-04-19T15:56:00.0,71.0,71.1,67.0,75.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,694.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,699.8,71.13428571428568,75.49999999999996,66.99999999999999,52397.0,49343.399999999994,52834.899999999965,49779.77314285711,71.0,71.15,67.0,75.65,54.75,48.8421058654785,48.8965835571289,693.379516601562,689.5,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,694.3999999999999,71.1671428571428,75.64999999999995,66.99999999999999,52160.0,49057.7,52530.54999999996,49418.28657142853
2021-04-19T15:58:00.0,71.0,71.3,67.0,74.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,722.3999999999999,71.29142857142853,74.75714285714281,66.99999999999999,54529.2,51977.7,54004.559999999954,51500.927999999956,71.0,71.25,67.0,75.0,55.4,48.8421058654785,48.8965835571289,693.379516601562,721.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,717.3999999999999,71.24142857142853,74.94857142857138,66.99999999999999,54073.399999999994,51371.649999999994,53767.14799999996,51108.85085714282
2021-04-19T16:00:00.0,71.0,71.2,67.0,76.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,735.0,1000.0,400.0,90.6315765380859,90.5392608642578,0.0180000010877848,48.8965835571289,0.0,true,true,733.1999999999998,71.21714285714282,76.65999999999995,66.99999999999999,56300.99999999999,52332.0,56207.11199999995,52216.409142857105,71.0,71.25,67.0,75.75,55.75,48.8421058654785,48.8965835571289,693.379516601562,738.0,91.2631568908691,91.07282257080081,0.0180000010877848,48.8965835571289,0.0,731.5999999999999,71.24999999999996,75.88285714285709,66.99999999999999,55900.95,52582.649999999994,55517.141714285666,52126.44742857139
2021-04-19T16:02:00.0,71.0,71.3,67.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,728.7999999999998,71.27428571428567,78.8571428571428,66.99999999999999,57518.100000000006,51977.7,57471.08571428566,51944.69942857138,71.0,71.25,67.0,78.75,54.849999999999994,48.8421058654785,48.8965835571289,693.379516601562,730.5,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,730.9999999999998,71.24571428571424,78.6171428571428,66.99999999999999,57526.65,52048.05,57468.603428571376,52080.55428571424
2021-04-19T16:04:00.0,71.0,71.3,67.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,719.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,718.7999999999998,71.29999999999995,77.26571428571424,66.99999999999999,55578.7,51264.7,55538.59542857138,51250.43999999996,71.0,71.3,67.0,77.69999999999999,54.45,48.8421058654785,48.8965835571289,693.379516601562,724.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,721.2999999999998,71.30428571428567,77.72999999999995,66.99999999999999,56256.799999999996,51621.2,56067.809714285664,51431.79199999996
2021-04-19T16:06:00.0,71.0,71.3,67.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,707.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,706.5999999999999,71.29999999999995,76.09999999999995,66.99999999999999,53802.7,50409.1,53772.25999999996,50380.57999999996,71.0,71.3,67.0,76.3,54.7,48.8421058654785,48.8965835571289,693.379516601562,708.5,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,709.8,71.29999999999995,76.31714285714281,66.99999999999999,54058.85,50516.05,54170.60285714281,50608.73999999996
2021-04-19T16:08:00.0,71.0,71.3,67.0,76.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,697.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,697.8,71.31714285714281,76.37142857142851,66.99999999999999,53320.5,49696.1,53291.98285714281,49765.10228571425,71.0,71.3,67.0,76.3,55.400000000000006,48.8421058654785,48.8965835571289,693.379516601562,698.5,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,699.6999999999999,71.30857142857138,76.27857142857137,66.99999999999999,53295.25,49803.05,53371.93999999995,49894.591142857105
2021-04-19T16:10:00.0,71.0,71.1,67.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,686.9999999999999,71.15142857142851,76.04285714285709,66.99999999999999,52516.0,49130.1,52241.44285714281,48881.031428571376,71.0,71.19999999999999,67.0,76.15,54.55,48.8421058654785,48.8965835571289,693.379516601562,692.5,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,689.8,71.19999999999995,76.15857142857138,66.99999999999999,52734.1,49306.149999999994,52534.50657142853,49113.89599999995
2021-04-19T16:12:00.0,71.0,71.1,67.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,54.8965759277344,693.379516601562,672.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,675.7999999999998,71.09999999999995,77.89428571428567,66.99999999999999,52281.6,47779.2,52640.958285714245,48049.379999999954,71.0,71.1,67.0,77.1,54.849999999999994,48.8421058654785,51.896579742431655,693.379516601562,676.5,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,678.5999999999999,71.09142857142852,77.18571428571425,66.99999999999999,52155.0,48099.149999999994,52376.24171428567,48242.61942857139
2021-04-19T16:14:00.0,71.0,71.1,67.0,80.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0151200015097857,48.9132461547851,0.0,true,true,667.5999999999999,71.06571428571425,80.05714285714281,66.99999999999999,53346.6,47352.6,53446.14857142853,47443.47085714283,71.0,71.1,67.0,79.85,54.95,49.4736843109131,48.904914855957,693.429504394531,667.5,90.6315765380859,90.41466522216794,0.01656000129878525,48.904914855957,0.0,669.4999999999999,71.08714285714282,79.74285714285709,66.99999999999999,53299.5,47459.25,53387.24571428567,47592.88285714282
2021-04-19T16:16:00.0,71.0,71.1,67.0,78.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0165599994361401,48.9132461547851,0.0,true,true,660.5999999999999,71.05714285714281,78.90857142857139,66.99999999999999,52231.8,47068.2,52127.002285714254,46940.348571428534,71.0,71.05,67.0,79.25,55.55,50.0,48.9132461547851,693.4794921875,665.5,90.6315765380859,90.4331359863281,0.0161999994888902,48.9132461547851,0.0,662.8,71.05428571428567,79.27999999999996,66.99999999999999,52742.1,47283.6,52547.60114285711,47094.774285714244
2021-04-19T16:18:00.0,71.0,71.2,67.0,77.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,647.0,1000.0,400.0,90.6315765380859,91.0481643676758,0.0179999992251396,48.9132461547851,0.0,true,true,657.8,71.21714285714282,77.5828571428571,66.6,50207.2,46066.4,51034.00342857139,46846.63657142854,71.0,71.15,67.0,77.9,54.6,50.0,48.9132461547851,693.4794921875,653.0,90.6315765380859,90.74065017700195,0.0176399992778897,48.9132461547851,0.0,658.5,71.17142857142852,77.89999999999995,66.69999999999999,50870.5,46460.649999999994,51297.37199999997,46866.35371428568
2021-04-19T16:20:00.0,71.0,71.1,66.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,true,true,654.7999999999998,71.19428571428567,76.58571428571423,66.19999999999999,50643.0,47068.2,50148.32571428567,46618.01828571424,71.0,71.19999999999999,66.0,76.75,54.650000000000006,50.0,48.9132461547851,693.4794921875,660.5,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,655.6999999999998,71.20857142857139,76.77999999999994,66.29999999999998,50693.0,47027.45,50344.82085714281,46691.4731428571
2021-04-19T16:22:00.0,71.0,71.1,66.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,650.0,1000.0,400.0,92.5263137817383,92.5318374633789,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999999,71.12571428571424,76.27142857142853,65.99999999999999,49660.00000000001,46214.99999999999,50034.057142857106,46658.46857142853,71.0,71.15,66.0,76.45,54.95,50.0,48.9132461547851,693.4794921875,653.0,92.2105255126953,92.22262954711915,0.0180000010877848,48.9132461547851,0.0,656.3,71.12857142857138,76.35999999999996,65.99999999999999,49922.0,46461.1,50115.09457142853,46681.68228571425
2021-04-19T16:24:00.0,71.0,71.2,66.0,77.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.9658889770508,0.0180000010877848,48.9132461547851,0.0,true,true,662.5999999999999,71.14857142857139,77.49428571428567,66.19999999999999,50774.4,46707.200000000004,51347.71371428567,47143.04342857139,71.0,71.15,66.0,76.80000000000001,55.650000000000006,50.0,48.9132461547851,693.4794921875,656.0,92.5263137817383,92.9658889770508,0.0180000010877848,48.9132461547851,0.0,659.6999999999998,71.1371428571428,76.95428571428567,66.1,50380.8,46674.4,50768.30828571424,46929.206285714245
2021-04-19T16:26:00.0,71.0,71.1,67.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,683.9999999999999,71.0828571428571,78.90857142857138,66.6,54046.50000000001,48703.49999999999,53973.46285714281,48620.674285714245,71.0,71.1,66.5,78.95,54.849999999999994,50.0,48.9132461547851,693.4794921875,675.5,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,678.3,71.1085714285714,78.82999999999996,66.5,53330.25,48028.049999999996,53470.836857142815,48232.79742857139
2021-04-19T16:28:00.0,71.0,71.2,67.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,713.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,714.1999999999998,71.19999999999996,76.72571428571425,66.99999999999999,54687.1,50765.6,54797.5051428571,50851.03999999996,71.0,71.15,67.0,77.30000000000001,54.849999999999994,50.0,48.9132461547851,693.4794921875,706.5,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,706.6999999999998,71.15857142857139,77.32571428571424,66.89999999999998,54608.55,50267.799999999996,54641.58228571425,50288.07314285711
2021-04-19T16:30:00.0,71.0,71.3,67.0,75.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,741.0,1000.0,400.0,92.5263137817383,92.2321090698242,0.0180000010877848,48.9132461547851,0.0,true,true,730.5999999999999,71.30857142857138,75.17999999999996,66.99999999999999,55575.0,52833.299999999996,54926.507999999965,52098.04228571425,71.0,71.3,67.0,75.35,55.5,50.0,48.9132461547851,693.4794921875,736.5,92.84210586547854,92.6453819274902,0.0180000010877848,48.9132461547851,0.0,727.6999999999998,71.29571428571424,75.40999999999997,66.99999999999999,55493.7,52512.45,54875.18999999996,51881.92857142853
2021-04-19T16:32:00.0,71.0,71.3,67.0,75.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,729.0,1000.0,400.0,90.6315765380859,90.6991729736328,0.0180000010877848,48.9132461547851,0.0,true,true,734.3999999999999,71.29999999999995,75.5828571428571,66.99999999999999,55112.399999999994,51977.7,55508.05028571424,52362.71999999996,71.0,71.3,67.0,75.5,55.849999999999994,50.0,48.9132461547851,693.4794921875,733.5,90.94736862182614,90.9468002319336,0.0180000010877848,48.9132461547851,0.0,734.3999999999999,71.29999999999995,75.43999999999996,66.99999999999999,55378.8,52298.55,55403.135999999955,52362.71999999996
2021-04-19T16:34:00.0,71.0,71.3,67.0,75.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,729.3999999999999,71.27428571428567,75.2428571428571,66.99999999999999,55046.4,52191.6,54882.13999999996,51987.463999999956,71.0,71.3,67.0,75.35,54.45,50.0,48.9132461547851,693.4794921875,732.0,90.6315765380859,90.4533805847168,0.0180000010877848,48.9132461547851,0.0,730.9999999999999,71.29142857142853,75.33285714285711,66.99999999999999,55156.2,52191.6,55068.462571428536,52114.06171428567
2021-04-19T16:36:00.0,71.0,71.2,67.0,77.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,722.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,717.9999999999999,71.19142857142853,77.44857142857137,66.99999999999999,55955.0,51406.4,55608.07428571423,51115.44571428568,71.0,71.2,67.0,76.6,54.45,50.0,48.9132461547851,693.4794921875,727.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,721.4999999999999,71.20857142857139,76.66428571428565,66.99999999999999,55683.7,51762.4,55310.537142857094,51377.04428571425
2021-04-19T16:38:00.0,71.0,71.2,67.0,79.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,702.7999999999998,71.23428571428568,79.27714285714282,66.99999999999999,55202.4,49626.4,55715.97599999996,50063.45599999996,71.0,71.2,67.0,79.1,54.8,50.0,48.9132461547851,693.4794921875,702.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,706.8999999999999,71.2128571428571,79.06571428571425,66.99999999999999,55527.7,49982.4,55890.68657142853,50340.28085714282
2021-04-19T16:40:00.0,71.0,71.2,67.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,691.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,691.3999999999999,71.25999999999996,77.63428571428565,66.99999999999999,53621.6,49199.200000000004,53676.34514285709,49269.16399999997,71.0,71.25,67.0,78.19999999999999,55.4,50.0,48.9132461547851,693.4794921875,694.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,693.9999999999999,71.24999999999996,78.16571428571423,66.99999999999999,54272.6,49447.65,54248.38742857138,49447.473999999966
2021-04-19T16:42:00.0,71.0,71.3,67.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,681.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,682.5999999999999,71.30857142857138,76.53714285714283,66.99999999999999,52028.4,48555.299999999996,52244.25371428569,48675.23085714282,71.0,71.3,67.0,76.5,54.3,50.0,48.9132461547851,693.4794921875,686.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,685.3999999999999,71.28714285714281,76.56428571428567,66.99999999999999,52479.5,48911.799999999996,52477.23742857139,48860.147714285675
2021-04-19T16:44:00.0,71.0,71.3,67.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,671.8,71.24857142857138,79.41142857142853,66.99999999999999,53252.399999999994,47699.7,53348.59771428569,47864.79028571425,71.0,71.3,67.0,78.65,54.8,50.0,48.9132461547851,693.4794921875,675.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,674.3,71.2828571428571,78.59857142857138,66.99999999999999,53083.05,48127.5,52996.98457142854,48066.11628571425
2021-04-19T16:46:00.0,71.0,71.1,67.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,661.8,71.07428571428566,79.86857142857139,66.99999999999999,53146.799999999996,47352.6,52857.02057142854,47036.96228571425,71.0,71.1,67.0,80.0,55.55,50.0,48.9132461547851,693.4794921875,664.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,664.3,71.11285714285708,80.0171428571428,66.99999999999999,53119.6,47210.399999999994,53155.759428571386,47240.367428571386
2021-04-19T16:48:00.0,71.0,71.2,67.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.408576965332,0.0180000010877848,48.9132461547851,0.0,true,true,657.9999999999998,71.20857142857137,77.99999999999994,66.99999999999999,51168.0,46707.200000000004,51323.99999999994,46855.23999999995,71.0,71.15,67.0,78.55,55.150000000000006,50.0,48.9132461547851,693.4794921875,656.0,90.6315765380859,90.3080825805664,0.0180000010877848,48.9132461547851,0.0,658.5999999999998,71.16285714285709,78.51999999999995,66.99999999999999,51528.8,46674.4,51713.58399999995,46867.83028571424
2021-04-19T16:50:00.0,71.0,71.2,67.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.2631607055664,91.2176895141602,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.2428571428571,76.99999999999996,66.99999999999999,50512.0,46707.200000000004,50465.79999999996,46692.568571428536,71.0,71.25,67.0,77.05,54.4,50.0,48.9132461547851,693.4794921875,656.0,90.94736862182614,90.913631439209,0.0180000010877848,48.9132461547851,0.0,655.3999999999999,71.24999999999996,77.07571428571424,66.99999999999999,50544.8,46740.0,50515.42314285709,46697.249999999956
2021-04-19T16:52:00.0,71.0,71.1,67.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.8947372436523,92.2157592773438,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999999,71.15142857142853,79.08857142857138,66.99999999999999,51955.200000000004,46641.6,51882.10285714282,46675.337142857104,71.0,71.15,67.0,78.45,54.849999999999994,50.0,48.9132461547851,693.4794921875,654.5,91.8947372436523,92.03022766113286,0.0180000010877848,48.9132461547851,0.0,655.3999999999999,71.15428571428566,78.46714285714282,66.99999999999999,51346.65,46567.6,51427.73828571425,46634.517142857105
2021-04-19T16:54:00.0,71.0,71.2,67.0,79.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,92.5263137817383,92.4940567016602,0.0180000010877848,48.9132461547851,0.0,true,true,657.1999999999998,71.16571428571424,79.17714285714281,66.99999999999999,52364.2,47134.4,52035.21828571424,46770.10742857139,71.0,71.2,67.0,79.44999999999999,55.5,50.0,48.9132461547851,693.4794921875,657.5,92.5263137817383,92.4785957336426,0.0180000010877848,48.9132461547851,0.0,656.8999999999999,71.16999999999996,79.42428571428567,66.99999999999999,52236.8,46814.0,52173.7391428571,46751.571714285674
2021-04-19T16:56:00.0,71.0,71.3,67.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.7723541259766,0.0180000010877848,48.9132461547851,0.0,true,true,658.3999999999999,71.23999999999995,77.2228571428571,66.99999999999999,50708.799999999996,46772.799999999996,50843.5291428571,46904.41599999996,71.0,71.19999999999999,67.0,77.75,55.1,50.0,48.9132461547851,693.4794921875,657.5,92.5263137817383,92.6332054138184,0.0180000010877848,48.9132461547851,0.0,657.7999999999998,71.20857142857139,77.72428571428567,66.99999999999999,51121.3,46813.84999999999,51126.73428571424,46841.017142857105
2021-04-19T16:58:00.0,71.0,71.3,67.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,664.9999999999998,71.29999999999995,76.11999999999996,66.99999999999999,50084.0,46986.7,50619.79999999996,47414.499999999956,71.0,71.3,67.0,76.15,54.55,50.0,48.9132461547851,693.4794921875,657.5,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,662.3999999999999,71.30857142857138,76.21857142857138,66.99999999999999,50068.399999999994,46879.75,50486.92542857139,47234.77542857139
2021-04-19T17:00:00.0,71.0,71.3,67.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,684.5999999999999,71.29999999999995,78.44857142857137,66.99999999999999,53772.5,48840.5,53705.891999999956,48811.97999999996,71.0,71.3,67.0,77.75,55.2,50.0,48.9132461547851,693.4794921875,677.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,678.8999999999999,71.29999999999995,77.74571428571423,66.99999999999999,52642.75,48270.1,52785.571714285674,48405.56999999996
2021-04-19T17:02:00.0,71.0,71.3,67.0,78.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,713.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,715.5999999999999,71.32571428571424,78.45999999999995,66.79999999999998,55899.200000000004,50836.9,56145.97599999996,51040.6811428571,71.0,71.3,67.0,78.80000000000001,56.099999999999994,50.0,48.9132461547851,693.4794921875,705.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,707.3999999999999,71.30857142857138,78.75714285714281,66.89999999999998,55550.8,50266.5,55710.36628571424,50443.82399999996
2021-04-19T17:04:00.0,71.0,71.4,66.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9132461547851,693.4794921875,751.0,1000.0,400.0,91.8947372436523,91.8937683105469,0.0151200015097857,48.9132461547851,0.0,true,true,734.5999999999999,71.40857142857139,75.71999999999994,66.39999999999999,56775.6,53621.4,55623.91199999995,52456.73657142854,71.0,71.4,66.5,76.35,54.95,49.42105293273925,48.9132461547851,693.4794921875,741.5,92.2105255126953,92.40263748168945,0.01656000129878525,48.9132461547851,0.0,731.3999999999999,71.39142857142852,76.37142857142851,66.5,56606.399999999994,52943.100000000006,55855.97828571424,52215.74571428567
2021-04-19T17:06:00.0,71.0,71.4,66.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,729.0,1000.0,400.0,90.0,90.0163345336914,0.0165599994361401,48.9132461547851,0.0,true,true,731.9999999999998,71.37428571428566,75.3828571428571,65.99999999999999,54966.600000000006,52050.600000000006,55180.251428571384,52245.97714285709,71.0,71.4,66.0,75.25,54.7,48.52631568908695,48.9132461547851,693.4794921875,738.5,90.6315803527832,90.4132080078125,0.0161999994888902,48.9132461547851,0.0,733.8999999999999,71.39142857142852,75.23714285714283,66.1,55570.7,52728.90000000001,55216.26228571425,52394.20199999996
2021-04-19T17:08:00.0,71.0,71.3,66.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,713.0,1000.0,400.0,90.0,90.0163345336914,0.0179999992251396,48.9132461547851,0.0,true,true,712.3999999999999,71.30857142857138,78.20857142857139,65.99999999999999,55756.6,50836.9,55715.786285714246,50800.22628571424,71.0,71.3,66.0,77.30000000000001,54.55,48.315788269043,48.9132461547851,693.4794921875,716.0,90.0,90.0163345336914,0.0176399992778897,48.9132461547851,0.0,717.4999999999999,71.31714285714281,77.35571428571424,65.99999999999999,55344.100000000006,51050.8,55498.375428571395,51170.09371428567
2021-04-19T17:10:00.0,71.0,71.1,66.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,698.5999999999999,71.14285714285708,79.6828571428571,65.99999999999999,55550.9,49556.7,55666.44399999997,49700.39999999995,71.0,71.19999999999999,66.0,79.7,55.25,48.315788269043,48.9132461547851,693.4794921875,700.5,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,701.9999999999999,71.19571428571423,79.61428571428567,65.99999999999999,55829.850000000006,49875.95,55888.99542857139,49979.571142857094
2021-04-19T17:12:00.0,71.0,71.2,66.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,685.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,686.3999999999999,71.19999999999996,77.8171428571428,65.99999999999999,53293.0,48772.0,53413.686857142806,48871.679999999964,71.0,71.15,66.0,78.3,54.7,48.315788269043,48.9132461547851,693.4794921875,689.5,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,689.2999999999998,71.14999999999996,78.32571428571424,65.99999999999999,53990.1,49057.7,53991.389714285666,49043.54999999996
2021-04-19T17:14:00.0,71.0,71.3,66.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,675.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,673.1999999999998,71.29142857142853,76.84857142857138,65.99999999999999,51907.50000000001,48127.5,51734.45828571424,47993.38971428567,71.0,71.3,66.0,77.0,54.55,48.315788269043,48.9132461547851,693.4794921875,678.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,676.6999999999998,71.29142857142853,76.97857142857137,65.99999999999999,52206.3,48341.399999999994,52091.85428571423,48242.90971428567
2021-04-19T17:16:00.0,71.0,71.1,66.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,661.7999999999998,71.11714285714282,79.04285714285709,65.99999999999999,52061.0,46854.899999999994,52310.56285714281,47065.32514285711,71.0,71.15,66.0,78.15,55.05,48.315788269043,48.9132461547851,693.4794921875,662.5,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,664.3,71.15857142857139,78.2528571428571,65.99999999999999,51771.399999999994,47137.05,51981.39799999996,47270.742571428535
2021-04-19T17:18:00.0,71.0,71.1,66.0,81.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.8941497802734,0.0180000010877848,48.9132461547851,0.0,true,true,658.5999999999999,71.09999999999995,80.89714285714281,65.99999999999999,53136.0,46641.6,53278.85828571425,46826.45999999996,71.0,71.1,66.0,80.9,55.7,48.315788269043,48.9132461547851,693.4794921875,654.5,90.31578826904294,90.55573654174805,0.0180000010877848,48.9132461547851,0.0,658.2999999999998,71.09571428571424,80.77142857142852,65.99999999999999,52949.2,46534.95,53171.8691428571,46802.309999999954
2021-04-19T17:20:00.0,71.0,71.1,66.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,669.0,1000.0,400.0,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,true,true,659.8,71.15142857142851,78.27714285714282,65.99999999999999,52315.8,47565.899999999994,51647.25885714283,46945.71257142853,71.0,71.1,66.0,78.95,54.5,48.315788269043,48.9132461547851,693.4794921875,662.5,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,659.1999999999999,71.1171428571428,79.00999999999996,65.99999999999999,52299.5,47103.75,52082.95228571426,46880.441142857104
2021-04-19T17:22:00.0,71.0,71.3,66.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,true,true,661.0,71.31714285714281,76.89999999999995,65.99999999999999,50677.100000000006,46986.7,50830.899999999965,47140.631428571396,71.0,71.3,66.0,77.1,54.900000000000006,48.315788269043,48.9132461547851,693.4794921875,659.0,91.2631607055664,91.1879081726074,0.0180000010877848,48.9132461547851,0.0,660.6999999999999,71.2828571428571,77.0828571428571,65.99999999999999,50808.9,46986.7,50928.58885714282,47096.59399999997
2021-04-19T17:24:00.0,71.0,71.3,66.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.2828571428571,78.9028571428571,65.99999999999999,51929.2,46986.7,51712.93257142854,46718.78457142853,71.0,71.3,66.0,78.05,55.25,48.315788269043,48.9132461547851,693.4794921875,659.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,655.9999999999999,71.29571428571424,78.1528571428571,65.99999999999999,51434.95,46986.7,51267.82428571425,46769.996285714245
2021-04-19T17:26:00.0,71.0,71.1,66.0,80.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,653.0,1000.0,400.0,92.5263137817383,92.6882400512695,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.13428571428568,80.16285714285709,65.99999999999999,52435.9,46428.299999999996,52634.93199999996,46706.771999999975,71.0,71.15,66.0,80.4,55.400000000000006,48.315788269043,48.9132461547851,693.4794921875,650.0,91.89473724365234,92.15824890136716,0.0180000010877848,48.9132461547851,0.0,656.2999999999998,71.1628571428571,80.22428571428566,65.99999999999999,52259.7,46247.35,52651.18028571424,46704.174571428535
2021-04-19T17:28:00.0,71.0,71.3,66.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,92.5263137817383,92.7655410766602,0.0180000010877848,48.9132461547851,0.0,true,true,658.3999999999999,71.2828571428571,77.45142857142852,65.99999999999999,51238.8,47200.6,50994.020571428526,46932.6331428571,71.0,71.25,66.0,78.0,54.5,48.315788269043,48.9132461547851,693.4794921875,662.0,92.5263137817383,92.7655410766602,0.0180000010877848,48.9132461547851,0.0,656.8999999999999,71.23714285714281,78.11142857142852,65.99999999999999,51636.0,47167.5,51310.40742857139,46795.74771428567
2021-04-19T17:30:00.0,71.0,71.3,66.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,663.5999999999999,71.29999999999995,75.9428571428571,65.99999999999999,50245.8,47200.6,50395.67999999996,47314.679999999964,71.0,71.3,66.0,76.30000000000001,54.7,48.315788269043,48.9132461547851,693.4794921875,657.5,93.1578979492188,93.1907196044922,0.0180000010877848,48.9132461547851,0.0,662.3,71.30428571428567,76.2528571428571,65.99999999999999,50165.45,46879.75,50501.86428571424,47224.82285714282
2021-04-19T17:32:00.0,71.0,71.3,66.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,675.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,674.9999999999999,71.29999999999995,77.53428571428566,65.6,52312.5,48127.5,52335.64285714281,48127.49999999996,71.0,71.3,66.0,76.75,55.5,48.315788269043,48.9132461547851,693.4794921875,670.5,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,671.1999999999998,71.29999999999995,76.84857142857138,65.69999999999999,51464.25,47806.649999999994,51583.36685714281,47856.55999999996
2021-04-19T17:34:00.0,71.0,71.3,65.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,691.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,696.5999999999999,71.29999999999995,78.70857142857139,65.19999999999999,54381.700000000004,49268.299999999996,54828.390857142826,49667.579999999965,71.0,71.3,65.0,78.85,55.5,48.315788269043,48.9132461547851,693.4794921875,686.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,690.5999999999999,71.29999999999995,78.73857142857139,65.29999999999998,54090.350000000006,48911.799999999996,54376.67742857139,49239.77999999996
2021-04-19T17:36:00.0,71.0,71.3,65.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,726.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,723.9999999999999,71.32571428571424,76.17428571428567,64.99999999999999,55321.200000000004,51763.799999999996,55150.18285714282,51639.8171428571,71.0,71.3,65.0,76.85,54.7,48.315788269043,48.9132461547851,693.4794921875,718.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,717.3,71.30857142857138,76.8585714285714,64.99999999999999,55173.100000000006,51193.399999999994,55126.068571428536,51149.7531428571
2021-04-19T17:38:00.0,71.0,71.4,65.0,74.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8882522583008,693.329467773437,748.0,1000.0,400.0,91.8947372436523,91.5100631713867,0.0180000010877848,48.8882522583008,0.0,true,true,736.5999999999999,71.41714285714282,74.77428571428567,64.99999999999999,55950.4,53407.200000000004,55078.73885714282,52605.86742857139,71.0,71.4,65.0,74.94999999999999,55.3,48.05263137817385,48.900749206542955,693.4044799804685,746.5,92.52631759643555,92.13459014892575,0.0180000010877848,48.900749206542955,0.0,734.6999999999999,71.39571428571423,74.95857142857139,64.99999999999999,55949.95,53300.100000000006,55071.712285714246,52454.471999999965
2021-04-19T17:40:00.0,71.0,71.3,65.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,729.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,730.7999999999998,71.32571428571424,77.35142857142853,64.99999999999999,56351.7,51977.7,56528.423999999955,52124.83199999996,71.0,71.35,65.0,76.35,55.4,47.7894744873047,48.87574768066405,693.2544860839845,732.0,90.31578826904294,90.15516662597655,0.0180000010877848,48.87574768066405,0.0,733.6999999999998,71.34999999999995,76.44428571428567,64.99999999999999,55885.350000000006,52228.350000000006,56084.541714285675,52349.56542857138
2021-04-19T17:42:00.0,71.0,71.3,65.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,716.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,714.9999999999998,71.32571428571424,79.57428571428566,64.99999999999999,56993.6,51050.799999999996,56895.61428571423,50997.885714285665,71.0,71.3,65.0,79.44999999999999,55.0,47.7894744873047,48.87158203125,693.2294921875,721.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,718.7999999999998,71.30428571428567,79.33428571428567,64.99999999999999,57282.7,51407.299999999996,57024.57257142852,51253.439142857096
2021-04-19T17:44:00.0,71.0,71.4,65.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,697.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,697.7999999999998,71.38285714285709,77.85999999999996,64.99999999999999,54226.6,49765.8,54330.707999999955,49810.957714285665,71.0,71.4,65.0,78.3,54.2,47.7894744873047,48.87158203125,693.2294921875,702.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,702.2999999999998,71.38285714285709,78.3428571428571,64.99999999999999,54969.1,50122.8,55022.361428571385,50132.18057142852
2021-04-19T17:46:00.0,71.0,71.3,65.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,681.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,682.5999999999999,71.26571428571424,76.8485714285714,64.99999999999999,52368.9,48555.299999999996,52456.834857142836,48645.97657142853,71.0,71.3,65.0,77.05000000000001,54.7,47.7894744873047,48.8632507324219,693.179504394531,684.5,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,686.3999999999999,71.29999999999995,77.01999999999997,64.99999999999999,52741.25,48804.85,52867.1794285714,48940.450285714236
2021-04-19T17:48:00.0,71.0,71.2,65.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,673.1999999999998,71.23428571428568,77.9628571428571,64.79999999999998,52048.2,47632.8,52484.59542857139,47954.92114285711,71.0,71.2,65.0,77.35,54.95,47.7894744873047,48.8632507324219,693.179504394531,673.5,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,675.0999999999998,71.22571428571425,77.4528571428571,64.89999999999998,52093.2,47953.2,52287.45485714282,48084.46342857139
2021-04-19T17:50:00.0,71.0,71.1,64.0,80.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,663.8,71.15999999999994,80.61142857142852,64.39999999999999,54055.2,47565.899999999994,53509.86628571425,47236.00799999996,71.0,71.19999999999999,64.5,80.25,55.25,47.7894744873047,48.8632507324219,693.179504394531,669.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,666.3,71.19142857142852,80.11714285714281,64.49999999999999,53687.25,47632.799999999996,53380.816571428535,47434.92742857139
2021-04-19T17:52:00.0,71.0,71.1,64.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,653.0,1000.0,400.0,90.0,90.1408843994141,0.0180000010877848,48.8632507324219,0.0,true,true,657.3999999999999,71.11714285714282,79.22571428571425,63.999999999999986,51717.6,46428.299999999996,52082.98457142853,46752.409714285684,71.0,71.1,64.0,79.7,54.6,47.7894744873047,48.8632507324219,693.179504394531,656.0,90.0,90.0334587097168,0.0180000010877848,48.8632507324219,0.0,659.2999999999998,71.09571428571425,79.74714285714282,64.1,52284.7,46641.59999999999,52578.28199999996,46873.363714285675
2021-04-19T17:54:00.0,71.0,71.3,64.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,650.0,1000.0,400.0,91.2631607055664,91.2352752685547,0.0180000010877848,48.8632507324219,0.0,true,true,654.8,71.29142857142853,77.56285714285708,63.999999999999986,50505.0,46345.0,50788.158857142815,46681.627428571395,71.0,71.25,64.0,78.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,653.0,90.94736862182614,91.02489852905275,0.0180000010877848,48.8632507324219,0.0,655.0999999999999,71.24571428571424,77.95285714285708,63.999999999999986,50934.899999999994,46526.100000000006,51067.03371428567,46673.05371428568
2021-04-19T17:56:00.0,71.0,71.2,64.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,91.2631607055664,91.5302886962891,0.0180000010877848,48.8632507324219,0.0,true,true,655.9999999999999,71.23428571428568,77.97142857142853,63.999999999999986,51036.799999999996,46707.200000000004,51149.25714285711,46729.691428571394,71.0,71.25,64.0,77.44999999999999,55.15,47.7894744873047,48.8632507324219,693.179504394531,657.5,91.2631607055664,91.5302886962891,0.0180000010877848,48.8632507324219,0.0,655.6999999999998,71.25857142857139,77.59999999999995,63.999999999999986,50922.84999999999,46846.95,50882.43142857139,46724.23799999996
2021-04-19T17:58:00.0,71.0,71.1,64.0,80.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,659.0,71.15142857142853,80.07714285714282,63.999999999999986,52917.7,46854.899999999994,52770.83714285712,46888.7914285714,71.0,71.15,64.0,79.94999999999999,55.2,47.7894744873047,48.8632507324219,693.179504394531,657.5,91.57894897460935,91.7551040649414,0.0180000010877848,48.8632507324219,0.0,658.6999999999999,71.15428571428566,79.77428571428567,63.999999999999986,52567.649999999994,46781.05,52547.41285714282,46869.32714285711
2021-04-19T18:00:00.0,71.0,71.2,64.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.19999999999996,78.25142857142853,63.999999999999986,51768.4,47134.4,51520.740571428534,46878.079999999965,71.0,71.2,64.0,78.7,54.4,47.7894744873047,48.8632507324219,693.179504394531,662.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,658.3999999999999,71.1828571428571,78.79857142857139,63.999999999999986,52099.4,47134.4,51880.979428571394,46866.7931428571
2021-04-19T18:02:00.0,71.0,71.3,64.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,658.9999999999999,71.27428571428567,76.67428571428567,63.999999999999986,50315.200000000004,46772.799999999996,50528.35428571425,46969.75428571425,71.0,71.25,64.0,77.1,55.0,47.7894744873047,48.8632507324219,693.179504394531,654.5,92.2105255126953,92.5395965576172,0.0180000010877848,48.8632507324219,0.0,659.0,71.24999999999996,77.04857142857139,63.999999999999986,50461.350000000006,46633.2,50775.00857142854,46953.74999999997
2021-04-19T18:04:00.0,71.0,71.3,64.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,666.5999999999999,71.23999999999995,77.24571428571423,63.599999999999994,51040.2,47200.6,51491.9931428571,47488.58399999996,71.0,71.3,64.0,76.69999999999999,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,663.8,71.2828571428571,76.81999999999995,63.69999999999999,50775.399999999994,47200.6,50994.30799999996,47317.44057142853
2021-04-19T18:06:00.0,71.0,71.2,63.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,681.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,683.1999999999998,71.1828571428571,79.24571428571424,63.19999999999999,54071.4,48487.200000000004,54140.671999999955,48632.12799999996,71.0,71.15,63.0,79.1,55.35,47.7894744873047,48.8632507324219,693.179504394531,676.5,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,678.6999999999998,71.17571428571424,78.95857142857139,63.29999999999999,53512.5,48133.2,53590.47457142852,48306.98942857138
2021-04-19T18:08:00.0,71.0,71.3,63.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,707.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,710.5999999999999,71.3428571428571,77.15142857142853,62.99999999999999,54509.7,50409.1,54823.805142857105,50696.23428571425,71.0,71.3,63.0,77.75,55.05,47.7894744873047,48.8632507324219,693.179504394531,700.5,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,703.3,71.30857142857138,77.80999999999995,62.99999999999999,54459.65,49945.649999999994,54718.96542857139,50151.568571428536
2021-04-19T18:10:00.0,71.0,71.3,63.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,745.0,1000.0,400.0,92.5263137817383,92.1860427856445,0.0180000010877848,48.8549194335937,0.0,true,true,731.5999999999999,71.32571428571424,75.03428571428567,62.99999999999999,55875.0,53118.5,54895.08342857139,52181.89257142853,71.0,71.35,63.0,75.5,55.05,47.7894744873047,48.8632507324219,693.179504394531,735.5,92.5263137817383,92.52756118774415,0.0180000010877848,48.8590850830078,0.0,727.7999999999998,71.33714285714282,75.47428571428567,62.99999999999999,55525.5,52477.45,54928.513142857104,51919.1291428571
2021-04-19T18:12:00.0,71.0,71.4,63.0,76.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,732.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,733.1999999999998,71.38285714285709,76.67999999999995,62.99999999999999,55998.0,52264.8,56221.77599999995,52337.91085714281,71.0,71.35,63.0,75.75,54.95,47.7894744873047,48.8549194335937,693.129516601563,740.0,90.6315803527832,90.36699295043945,0.0180000010877848,48.8549194335937,0.0,733.8999999999999,71.34999999999995,75.8871428571428,62.99999999999999,56049.0,52798.600000000006,55693.0191428571,52363.741999999955
2021-04-19T18:14:00.0,71.0,71.3,63.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,719.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,717.9999999999998,71.32571428571424,79.37999999999997,62.99999999999999,57160.5,51264.7,56994.83999999996,51211.86285714281,71.0,71.35,63.0,79.2,55.1,47.7894744873047,48.8549194335937,693.129516601563,720.5,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,722.3999999999999,71.35428571428567,79.01571428571424,62.99999999999999,57063.15,51407.75,57079.3491428571,51546.461714285666
2021-04-19T18:16:00.0,71.0,71.3,63.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,704.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,702.3999999999999,71.29999999999995,77.43142857142853,62.79999999999999,54560.0,50195.2,54387.83542857139,50081.11999999996,71.0,71.3,63.0,78.0,54.65,47.7894744873047,48.8549194335937,693.129516601563,708.5,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,706.0999999999999,71.29571428571424,78.03428571428567,62.89999999999999,55265.25,50516.05,55102.23971428568,50341.88799999996
2021-04-19T18:18:00.0,71.0,71.3,62.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,685.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,686.5999999999999,71.30857142857138,76.38571428571424,62.399999999999984,52265.5,48840.5,52446.43142857139,48960.46514285711,71.0,71.3,62.5,76.4,54.7,47.7894744873047,48.8549194335937,693.129516601563,688.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,690.3999999999999,71.30428571428567,76.45142857142852,62.499999999999986,52563.5,49054.399999999994,52782.31599999996,49228.462571428536
2021-04-19T18:20:00.0,71.0,71.2,62.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,675.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,672.5999999999999,71.19999999999996,79.51142857142852,61.999999999999986,53797.5,48060.0,53479.38685714282,47889.119999999966,71.0,71.25,62.0,78.6,54.75,47.7894744873047,48.8549194335937,693.129516601563,676.5,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,675.7999999999998,71.24142857142853,78.58714285714281,62.09999999999999,53171.25,48200.7,53106.23342857139,48145.08999999996
2021-04-19T18:22:00.0,71.0,71.1,62.0,80.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,659.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,660.7999999999996,71.08857142857137,80.34285714285708,61.999999999999964,52785.899999999994,46854.899999999994,53090.55999999993,46975.327999999936,71.0,71.1,62.0,80.35,55.15,47.7894744873047,48.8549194335937,693.129516601563,662.5,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,663.7999999999997,71.10285714285709,80.42428571428567,61.99999999999997,53232.75,47103.75,53385.88514285709,47198.11942857139
