time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-16T23:50:00.0,70.5,70.9,48.0,85.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,52.9965972900391,717.979614257812,738.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,53.0049285888672,0.0,true,true,737.9999999999998,70.86571428571423,85.4171428571428,47.79999999999999,63025.200000000004,52324.200000000004,63037.851428571375,52298.89714285709,70.5,70.7,47.4,82.82000000000001,54.67999999999999,55.578948974609396,51.99661254882814,711.9796752929685,739.8,87.4736862182617,87.5732498168945,0.0180000010877848,52.004943847656236,0.0,739.3199999999999,70.69142857142852,82.84457142857138,47.519999999999996,61269.96,52303.8,61248.01405714281,52263.550285714235
2021-04-16T23:55:00.0,71.0,71.2,47.0,84.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,713.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0172799993306398,47.4299240112305,0.0,true,true,712.3999999999999,71.23428571428568,84.30571428571423,46.99999999999999,60177.200000000004,50765.6,60059.390857142804,50747.305142857105,70.9,71.1,47.4,84.32000000000001,55.44000000000001,50.7368431091309,48.62325744628908,684.5395263671877,723.0,86.58947296142577,86.38096923828125,0.016560000181198138,48.62325744628908,0.0,722.6399999999998,71.10857142857137,84.31657142857136,47.39999999999999,60964.86,51404.240000000005,60931.00697142852,51385.19497142853
2021-04-17T00:00:00.0,71.0,71.4,47.0,77.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,77.30571428571423,47.19999999999999,54740.99999999999,50694.00000000001,54840.673714285665,50632.91828571424,71.0,71.35999999999999,47.0,80.17999999999999,54.739999999999995,49.26315841674808,47.4299240112305,684.579528808594,709.4,86.2105255126953,86.089225769043,0.018000000715255756,47.4299240112305,0.0,709.6399999999998,71.3531428571428,80.19885714285708,47.03999999999999,56877.87999999999,50622.82000000001,56913.398971428534,50635.01337142852
2021-04-17T00:05:00.0,71.0,71.3,47.0,81.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,713.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.31714285714281,81.09142857142851,46.99999999999999,57824.299999999996,50836.9,57526.25942857137,50592.3811428571,71.0,71.34,47.2,79.97999999999999,54.67999999999999,46.926316070556666,47.4299240112305,684.579528808594,709.4,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,709.3999999999999,71.34342857142852,79.96457142857139,47.15999999999999,56739.48,50608.560000000005,56727.090514285665,50611.03611428567
2021-04-17T00:10:00.0,71.0,71.4,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,47.4049224853516,684.429504394531,707.0,1000.0,400.0,86.2105255126953,86.0221710205078,0.0180000010877848,47.4049224853516,0.0,true,true,704.7999999999998,71.39999999999996,78.8771428571428,46.99999999999999,55711.6,50479.8,55592.61028571423,50322.719999999965,71.0,71.38,47.0,80.62,55.71999999999999,46.652631378173815,47.42492370605471,684.5495239257814,708.2,86.2105255126953,86.07581481933596,0.0180000010877848,47.42492370605471,0.0,707.5999999999998,71.37999999999997,80.63028571428568,46.99999999999999,57095.17999999999,50551.280000000006,57055.65782857138,50508.4499428571
2021-04-17T00:15:00.0,71.0,71.3,47.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,702.3999999999999,71.32571428571424,77.91428571428565,46.99999999999999,54912.0,50195.2,54726.99428571423,50099.181714285674,71.0,71.38000000000001,47.0,76.82,54.14,46.14736785888677,47.28825836181638,683.7295288085934,701.6,86.2105255126953,85.7461669921875,0.0180000010877848,47.28825836181638,0.0,702.24,71.38171428571424,76.8285714285714,46.99999999999999,53897.36,50080.16000000001,53952.48845714282,50127.094857142816
2021-04-17T00:20:00.0,71.0,71.3,47.0,80.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,706.3999999999999,71.32571428571424,80.31714285714281,46.99999999999999,56772.1,50409.1,56736.02971428567,50384.48457142853,71.0,71.32,47.0,80.02000000000001,55.120000000000005,46.1052627563477,47.2715911865234,683.629516601562,704.4,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,704.8399999999998,71.31828571428568,80.01657142857138,46.99999999999999,56366.719999999994,50237.8,56399.13428571423,50267.99839999996
2021-04-17T00:25:00.0,71.0,71.3,47.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,696.0,71.32571428571424,76.89999999999995,46.99999999999999,52907.200000000004,49054.4,53522.399999999965,49642.69714285711,71.0,71.36,47.0,78.38,55.46,46.1052627563477,47.26159362792968,683.56953125,701.8,85.95789489746093,85.68138275146484,0.0180000010877848,47.26159362792968,0.0,701.8,71.36171428571423,78.36628571428568,46.99999999999999,55014.159999999996,50080.62,55001.970514285684,50081.647999999965
2021-04-17T00:30:00.0,71.0,71.2,47.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.22571428571425,80.19999999999995,46.99999999999999,55418.200000000004,49199.200000000004,55562.55999999996,49345.174857142825,71.0,71.28,47.0,78.11999999999999,54.5,46.1052627563477,47.2549285888672,683.529541015625,692.2,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,692.4399999999999,71.27999999999994,78.11657142857138,46.99999999999999,54073.56,49340.04,54091.41531428568,49357.114971428535
2021-04-17T00:35:00.0,71.0,71.3,47.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,690.3999999999999,71.32571428571424,79.64285714285708,46.99999999999999,55003.6,49268.299999999996,54985.42857142852,49243.273142857106,71.0,71.26,47.0,80.28,55.5,46.1052627563477,47.2549285888672,683.529541015625,693.4,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,692.4399999999998,71.26171428571425,80.28514285714282,46.99999999999999,55666.56,49411.659999999996,55592.99691428568,49344.423314285676
2021-04-17T00:40:00.0,71.0,71.3,47.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.8,71.33428571428566,76.87142857142852,46.99999999999999,52769.6,49054.4,52795.2971428571,48992.38742857138,71.0,71.38000000000001,47.0,77.3,55.160000000000004,46.1052627563477,47.2549285888672,683.529541015625,686.2,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,686.9199999999998,71.37999999999995,77.32742857142851,46.99999999999999,53043.67999999999,48980.92,53118.36319999996,49032.34479999997
2021-04-17T00:45:00.0,71.0,71.3,46.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.29999999999995,79.94285714285711,45.999999999999986,54731.50000000001,48840.5,54840.79999999997,48911.79999999996,71.0,71.28,46.4,79.54,54.54,46.1052627563477,47.2549285888672,683.529541015625,686.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,686.3999999999999,71.27657142857137,79.52285714285709,46.39999999999999,54563.719999999994,48898.03999999999,54584.103314285676,48924.230171428535
2021-04-17T00:50:00.0,71.0,71.4,45.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2299270629883,683.379577636719,688.0,1000.0,400.0,85.5789489746094,85.6155853271484,0.0180000010877848,47.2299270629883,0.0,true,true,687.3999999999999,71.40857142857139,77.86857142857137,45.19999999999999,53526.4,49123.200000000004,53526.85599999995,49086.251999999964,71.0,71.35999999999999,45.6,79.4,55.4,46.1052627563477,47.24492950439456,683.4695556640623,687.4,85.5789489746094,85.64371490478511,0.0180000010877848,47.24492950439456,0.0,686.8799999999998,71.36171428571424,79.40171428571423,45.59999999999999,54579.31999999999,49052.84000000001,54539.011428571386,49016.966742857105
2021-04-17T00:55:00.0,71.0,71.3,45.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,684.8,71.26571428571424,78.87999999999995,44.99999999999999,54115.0,48840.5,54017.02399999996,48802.76114285711,71.0,71.32000000000001,45.0,77.12,54.279999999999994,46.1052627563477,47.2215957641602,683.329528808594,686.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.1600000000001,71.31314285714282,77.1131428571428,44.99999999999999,52903.08,48925.56,52911.34925714282,48932.26399999996
2021-04-17T01:00:00.0,71.0,71.3,45.0,80.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.11428571428567,44.8,55177.6,49054.4,55070.55999999996,49011.61999999996,71.0,71.28,45.0,80.08,54.71999999999999,46.1052627563477,47.2215957641602,683.329528808594,686.2,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.0399999999997,71.28514285714282,80.07314285714281,44.959999999999994,54950.979999999996,48912.36,54933.4475428571,48904.48057142853
2021-04-17T01:05:00.0,71.0,71.3,44.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.33428571428567,76.41428571428567,43.999999999999986,52402.5,48840.5,52527.17999999996,49035.18799999996,71.0,71.32,44.2,77.82000000000001,54.839999999999996,46.1052627563477,47.2215957641602,683.329528808594,688.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.8799999999999,71.32171428571425,77.80628571428566,44.239999999999995,53540.4,49068.22,53521.75988571424,49060.772457142826
2021-04-17T01:10:00.0,71.0,71.2,44.0,80.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.21714285714282,80.06571428571425,43.999999999999986,54868.49999999999,48772.0,55133.250857142826,49040.12457142854,71.0,71.28,44.0,78.74000000000001,54.48,46.1052627563477,47.2215957641602,683.329528808594,686.8,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.5199999999999,71.27828571428567,78.74685714285711,43.999999999999986,54079.219999999994,48955.14,54140.57874285711,49005.22559999996
2021-04-17T01:15:00.0,71.0,71.3,44.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.33428571428567,78.40285714285709,43.999999999999986,53635.5,48840.5,53894.12399999995,49035.18799999996,71.0,71.30000000000001,44.0,79.32000000000001,54.260000000000005,46.1052627563477,47.2215957641602,683.329528808594,689.2,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,688.7199999999999,71.30171428571424,79.33714285714282,43.999999999999986,54668.58,49139.9,54641.42811428567,49106.89931428567
2021-04-17T01:20:00.0,71.0,71.2,43.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.1999999999999,71.19142857142853,77.83428571428567,43.19999999999999,53526.4,48985.6,53487.72114285711,48922.74971428568,71.0,71.28,43.6,77.11999999999999,55.3,46.1052627563477,47.2215957641602,683.329528808594,687.4,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,687.24,71.2748571428571,77.13714285714282,43.59999999999999,53012.42,48997.86,53011.63119999997,48982.93211428568
2021-04-17T01:25:00.0,71.0,71.3,43.0,80.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.13428571428568,42.8,54868.49999999999,48840.5,55084.30799999997,49011.61999999996,71.0,71.24000000000001,42.8,79.94000000000001,54.81999999999999,46.1052627563477,47.2215957641602,683.329528808594,686.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,686.5199999999999,71.24342857142854,79.92457142857138,42.83999999999999,54838.159999999996,48870.54,54869.7235428571,48910.014171428535
2021-04-17T01:30:00.0,71.0,71.4,43.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.3999999999999,71.39999999999996,77.54285714285709,42.79999999999999,53320.0,49123.200000000004,53225.41714285709,49008.95999999996,71.0,71.35999999999999,43.0,79.34,55.48,46.1052627563477,47.2215957641602,683.329528808594,685.8,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,685.9599999999998,71.35999999999996,79.33485714285709,42.919999999999995,54412.6,48938.54,54420.1515428571,48950.117599999954
2021-04-17T01:35:00.0,71.0,71.3,42.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,688.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,689.7999999999998,71.32571428571424,80.13142857142853,41.99999999999999,55177.6,49054.4,55274.65942857139,49200.47771428567,71.0,71.38000000000001,42.2,77.97999999999999,54.8,46.1052627563477,47.18992919921872,683.1395751953125,690.4,85.5789489746094,85.53786773681637,0.0180000010877848,47.18992919921872,0.0,689.76,71.38171428571424,77.96971428571423,42.239999999999995,53836.06,49280.8,53780.514399999964,49236.251542857106
2021-04-17T01:40:00.0,71.0,71.4,41.0,80.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,694.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,694.0,71.39999999999996,80.30571428571425,41.39999999999999,55797.600000000006,49551.600000000006,55732.165714285686,49551.59999999998,71.0,71.35999999999999,41.8,80.26000000000002,55.06,46.1052627563477,47.1882629394531,683.129577636719,692.8,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,692.4399999999999,71.35828571428567,80.26514285714282,41.75999999999999,55603.96,49438.34,55578.748342857114,49411.39142857139
2021-04-17T01:45:00.0,71.0,71.3,41.0,75.4,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.5999999999999,71.31714285714281,75.4428571428571,40.999999999999986,50442.600000000006,47699.7,50742.865714285675,47967.91028571425,71.1,71.4,41.0,77.33999999999999,54.28000000000001,45.178947448730504,46.95993194580078,681.759582519531,680.8,85.1999984741211,85.13408508300782,0.0180000010877848,46.95993194580078,0.0,681.52,71.40171428571425,77.34342857142852,41.039999999999985,52669.380000000005,48609.36,52721.73794285711,48661.84057142853
2021-04-17T01:50:00.0,71.0,71.2,41.0,79.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,675.5999999999999,71.16571428571424,79.03428571428566,40.999999999999986,53562.0,48273.6,53395.56342857138,48079.55657142854,71.0,71.24,41.0,78.16,53.98,44.9473686218262,46.8132705688477,680.879577636719,673.8,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,673.3199999999998,71.23314285714282,78.16171428571424,40.999999999999986,52665.780000000006,48001.44,52629.68708571425,47962.61657142854
2021-04-17T01:55:00.0,71.0,71.2,40.0,77.2,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,675.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,674.9999999999999,71.23428571428568,77.2428571428571,40.39999999999999,52110.0,48060.0,52138.928571428536,48083.142857142826,71.0,71.2,40.8,78.5,53.34000000000001,44.9473686218262,46.8132705688477,680.879577636719,677.4,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,676.9199999999998,71.2068571428571,78.49485714285709,40.75999999999999,53176.619999999995,48230.939999999995,53135.423999999955,48201.32159999997
2021-04-17T02:00:00.0,71.0,71.1,40.0,76.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.09142857142852,76.63142857142854,40.39999999999999,51542.4,47779.2,51312.404571428546,47602.820571428536,71.0,71.17999999999999,40.4,75.4,53.279999999999994,44.9473686218262,46.8132705688477,680.879577636719,669.6,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,670.0799999999998,71.17999999999995,75.41714285714282,40.39999999999999,50489.28,47662.14,50535.90068571425,47696.30845714282
2021-04-17T02:05:00.0,71.0,71.0,40.0,78.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,46.8216018676758,680.929626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,684.9999999999999,71.01714285714282,78.37428571428566,39.99999999999999,53704.00000000001,48635.0,53686.38571428567,48646.74285714282,71.0,71.05999999999999,40.0,78.42,53.64,47.09473800659182,46.81993560791018,680.919616699219,679.2,84.9473648071289,84.98822937011718,0.0180000010877848,46.81993560791018,0.0,679.3199999999999,71.05828571428567,78.40457142857137,40.04,53263.340000000004,48263.92,53262.08377142852,48271.27965714282
2021-04-17T02:10:00.0,71.0,71.1,40.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,682.5999999999999,71.10857142857138,77.93714285714282,39.99999999999999,53186.1,48419.1,53199.89371428568,48538.71085714282,71.0,71.08,40.0,78.12,53.5,48.0,46.95326690673828,681.7196166992187,683.4,84.9473648071289,84.9914321899414,0.0180000010877848,46.95326690673828,0.0,683.5599999999998,71.08171428571424,78.10628571428568,39.99999999999999,53387.31999999999,48576.04,53390.441371428526,48588.5875428571
2021-04-17T02:15:00.0,71.0,71.0,41.0,75.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.021598815918,682.129577636719,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.021598815918,0.0,true,true,686.1999999999998,71.02571428571424,75.6285714285714,40.79999999999999,51717.5,48635.0,51896.32571428568,48737.8451428571,71.0,71.03999999999999,40.6,76.02000000000001,54.35999999999999,49.263157653808626,46.996598815917956,681.97958984375,684.2,84.9473648071289,84.9914321899414,0.0180000010877848,46.996598815917956,0.0,684.5199999999999,71.03828571428566,76.05428571428567,40.51999999999999,52011.86,48605.520000000004,52059.673028571386,48627.11828571424
2021-04-17T02:20:00.0,71.0,71.0,40.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.02571428571424,78.95142857142852,40.39999999999999,54046.50000000001,48635.0,54065.93828571425,48638.40914285711,71.0,71.03999999999999,40.6,78.34,53.58,50.1052627563477,47.293260192871074,683.7595458984373,686.8,84.9473648071289,84.9914321899414,0.0180000010877848,47.293260192871074,0.0,686.1599999999999,71.03999999999995,78.32799999999995,40.639999999999986,53802.46,48790.2,53745.169599999965,48744.81211428569
2021-04-17T02:25:00.0,71.0,71.2,40.0,77.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.20857142857139,77.42571428571424,40.19999999999999,53019.00000000001,48772.0,53175.98057142853,48906.04685714283,71.0,71.11999999999999,40.0,78.9,54.68000000000001,50.1052627563477,47.5799255371094,685.479553222656,684.8,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,685.0799999999999,71.11999999999996,78.89142857142852,40.11999999999999,54029.98,48703.04,54046.306628571394,48722.93737142855
2021-04-17T02:30:00.0,71.0,71.1,41.0,78.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.3999999999999,71.15999999999994,77.91999999999996,40.999999999999986,53732.799999999996,48916.799999999996,53406.36799999996,48773.06399999995,71.0,71.2,40.8,76.3,54.160000000000004,50.1052627563477,47.5799255371094,685.479553222656,687.4,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,686.8799999999998,71.20342857142853,76.29999999999997,40.71999999999999,52448.32000000001,48942.82,52408.381371428535,48908.22982857139
2021-04-17T02:35:00.0,71.0,71.1,41.0,79.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.3999999999999,71.09142857142852,79.27428571428567,40.999999999999986,54320.5,48703.49999999999,54176.046857142814,48583.882285714244,71.0,71.1,41.0,79.3,53.94,50.1052627563477,47.5799255371094,685.479553222656,683.4,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,683.4799999999999,71.0948571428571,79.30685714285711,40.999999999999986,54193.46,48589.74,54204.66342857139,48591.911314285666
2021-04-17T02:40:00.0,71.0,71.2,41.0,75.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.20857142857137,75.29714285714282,40.999999999999986,51649.00000000001,48772.0,51714.07771428568,48906.046857142814,71.0,71.2,41.0,77.08,53.92,50.1052627563477,47.5799255371094,685.479553222656,684.2,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,685.1199999999999,71.19999999999995,77.05599999999995,40.999999999999986,52736.6,48715.12,52791.286857142826,48780.57131428567
2021-04-17T02:45:00.0,70.5,70.9,41.0,79.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.8049163818359,722.829467773438,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,53.8049163818359,0.0,true,true,683.3999999999999,70.97714285714282,79.61714285714282,40.79999999999999,54525.99999999999,48566.50000000001,54410.3554285714,48505.7794285714,70.9,71.03999999999999,41.0,77.67999999999999,54.32000000000001,50.1052627563477,50.07158813476565,700.4295288085939,685.2,84.9473648071289,85.08595886230471,0.0180000010877848,48.871588134765645,0.0,684.7599999999999,71.04685714285709,77.69028571428568,40.95999999999999,53220.63999999999,48676.7,53197.72959999996,48650.09348571424
2021-04-17T02:50:00.0,71.0,71.1,40.0,77.8,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,684.8,71.15999999999995,77.79999999999994,39.99999999999999,53293.0,48703.49999999999,53277.43999999996,48730.367999999966,71.0,71.1,40.2,78.9,53.379999999999995,50.1052627563477,47.8299179077149,686.9794921875,685.6,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,685.1599999999999,71.09999999999995,78.90171428571423,40.239999999999995,54093.780000000006,48746.22,54060.320914285665,48714.89919999996
2021-04-17T02:55:00.0,71.0,71.1,40.0,75.4,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,687.9999999999999,71.03999999999995,75.51999999999995,39.99999999999999,51649.00000000001,48703.49999999999,51957.75999999996,48875.51999999996,71.0,71.16000000000001,40.0,75.43999999999998,52.779999999999994,50.1052627563477,47.8299179077149,686.9794921875,685.4,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,686.04,71.14799999999995,75.47257142857138,39.99999999999999,51705.67999999999,48773.020000000004,51777.13417142852,48810.31714285711
2021-04-17T03:00:00.0,71.0,71.0,40.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,703.7999999999998,71.05999999999995,79.03428571428567,39.99999999999999,55853.0,50197.0,55624.33028571424,50012.02799999995,70.8,70.97999999999999,40.0,78.62,54.0,50.1052627563477,49.80825042724608,698.8494873046874,697.4,85.4526321411133,85.63337097167965,0.0180000010877848,51.00824890136718,0.0,696.9199999999998,70.99199999999996,78.60628571428566,39.99999999999999,54832.9,49501.9,54785.108228571386,49476.0235428571
2021-04-17T03:05:00.0,71.0,71.1,40.0,75.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.9999999999999,71.13428571428568,75.41428571428567,39.99999999999999,53152.0,50054.399999999994,53317.89999999996,50291.939999999966,71.0,71.12,40.0,77.28,53.46,50.1052627563477,49.0549163818359,694.329467773437,705.8,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,706.3999999999999,71.1165714285714,77.25771428571423,39.99999999999999,54544.86,50196.45999999999,54574.62891428567,50236.746057142824
2021-04-17T03:10:00.0,71.0,71.0,41.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,704.5999999999998,71.01714285714282,80.00571428571425,40.79999999999999,56390.399999999994,49984.0,56372.026285714244,50038.67885714281,71.0,71.08,40.4,77.16,54.64,50.694737243652376,50.32991638183592,694.7794799804684,706.4,85.5789489746094,85.7307968139648,0.0180000010877848,49.12991638183592,0.0,705.7999999999998,71.07828571428567,77.15314285714283,40.39999999999999,54503.219999999994,50210.96,54453.72857142853,50167.07497142853
2021-04-17T03:15:00.0,71.0,71.1,41.0,80.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,702.3999999999999,71.15142857142854,79.99142857142851,40.999999999999986,56000.0,49769.99999999999,56185.97942857138,49976.763428571394,71.0,71.1,41.0,79.96000000000001,54.08,51.578948974609396,49.24658203125,695.4794921875,703.2,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,703.4799999999998,71.10342857142854,79.97714285714281,40.999999999999986,56227.840000000004,49997.52,56262.36285714281,50019.80205714282
2021-04-17T03:20:00.0,71.0,71.3,41.0,80.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.29999999999995,80.21714285714282,40.999999999999986,56140.0,49910.0,56151.99999999996,49909.99999999996,71.0,71.28,41.0,80.17999999999999,54.78000000000001,51.578948974609396,49.24658203125,695.4794921875,700.8,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,700.64,71.27657142857137,80.18342857142852,40.999999999999986,56190.08,49952.96,56179.69737142853,49939.19588571425
2021-04-17T03:25:00.0,71.0,71.4,41.0,79.4,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.1999999999998,71.29714285714282,79.43428571428566,40.999999999999986,55897.600000000006,50265.600000000006,55619.88685714281,49922.259428571386,71.0,71.3,41.0,79.84,53.86,50.86315841674806,49.24658203125,695.4794921875,700.8,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,700.2399999999999,71.2948571428571,79.83828571428566,40.999999999999986,55951.52,49967.12,55905.945599999955,49923.50582857139
2021-04-17T03:30:00.0,71.0,71.4,41.0,79.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,704.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.5999999999999,71.40857142857139,79.72571428571423,40.999999999999986,56108.8,50265.600000000006,55935.5611428571,50100.25371428568,71.0,71.38,41.0,79.46000000000001,53.7,48.73684158325196,49.23825073242186,695.429504394531,701.6,85.5789489746094,85.71261749267576,0.0180000010877848,48.036584472656216,0.0,701.7199999999999,71.38514285714281,79.46171428571424,40.999999999999986,55749.340000000004,50080.100000000006,55759.88765714281,50092.38011428567
2021-04-17T03:35:00.0,71.0,71.4,41.0,79.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,49.2049179077149,695.2294921875,700.0,1000.0,400.0,85.5789489746094,85.6477813720703,0.0180000010877848,49.2049179077149,0.0,true,true,702.9999999999999,71.40857142857139,79.83428571428567,40.999999999999986,55860.0,49980.00000000001,56123.50285714282,50200.22571428568,71.0,71.4,41.0,79.78,54.04,48.23157806396487,49.22325134277342,695.3395019531247,701.0,85.5789489746094,85.68199768066407,0.0180000010877848,49.22325134277342,0.0,701.56,71.40171428571425,79.78342857142852,40.999999999999986,55925.86,50051.40000000001,55972.878742857094,50092.589142857105
2021-04-17T03:40:00.0,71.0,71.4,41.0,78.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.7382507324219,0.0,true,true,694.1999999999998,71.43428571428568,78.77428571428567,40.999999999999986,54687.2,49551.600000000006,54685.109142857094,49589.6811428571,71.1,71.4,41.0,79.2,54.44000000000001,46.42105255126954,47.74325103759766,686.4594848632811,700.4,85.32631530761721,85.19375152587892,0.0180000010877848,47.74158477783202,0.0,699.4399999999998,71.39999999999995,79.19142857142853,40.999999999999986,55472.54,50008.36,55390.63839999995,49939.91451428567
2021-04-17T03:45:00.0,71.0,71.3,41.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.32571428571424,78.55714285714281,40.999999999999986,53840.99999999999,48840.5,54047.314285714245,49072.09142857139,71.0,71.38000000000001,41.0,78.5,53.980000000000004,46.0,48.63991851806642,691.8394775390627,688.6,84.9473648071289,84.8698120117188,0.0180000010877848,48.63991851806642,0.0,689.4399999999998,71.37999999999997,78.49657142857139,40.999999999999986,54054.979999999996,49152.340000000004,54118.700342857104,49212.247771428534
2021-04-17T03:50:00.0,71.0,71.3,41.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,683.7999999999998,71.35999999999996,78.75142857142853,40.999999999999986,54381.700000000004,49268.299999999996,53850.22685714282,48795.96799999996,71.0,71.36,41.0,78.61999999999999,54.0,46.0,48.6382522583008,691.829467773438,685.2,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,684.5599999999997,71.36171428571424,78.62857142857138,40.999999999999986,53870.31999999999,48895.619999999995,53825.92605714281,48851.354171428524
2021-04-17T03:55:00.0,71.0,71.3,41.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999999,71.29999999999995,78.78571428571423,40.999999999999986,54145.6,49054.4,54440.92857142853,49268.29999999996,71.0,71.3,41.0,78.66,54.06,46.0,48.6382522583008,691.829467773438,687.2,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.3199999999999,71.29657142857138,78.66685714285708,40.999999999999986,54055.06,48997.36,54148.0483428571,49074.86262857139
2021-04-17T04:00:00.0,71.0,71.3,41.0,79.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.1999999999998,71.29999999999995,79.03428571428566,40.19999999999999,54589.0,49268.299999999996,54707.53257142852,49353.85999999996,71.0,71.3,40.6,79.02000000000001,54.65999999999999,46.0,48.6382522583008,691.829467773438,692.8,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,692.3199999999999,71.29999999999995,79.01142857142852,40.519999999999996,54745.08,49396.64,54701.225142857096,49362.415999999954
2021-04-17T04:05:00.0,71.0,71.3,40.0,75.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.3999999999999,71.3428571428571,75.8428571428571,39.99999999999999,52377.799999999996,49268.299999999996,52134.37999999996,49041.07999999996,71.0,71.34,40.0,77.74,54.17999999999999,46.0,48.6382522583008,691.829467773438,688.6,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.4799999999998,71.3451428571428,77.73999999999995,40.08,53532.46,49124.58,53523.57965714282,49119.67611428567
2021-04-17T04:10:00.0,71.0,71.1,40.0,78.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.12571428571424,78.15714285714282,39.99999999999999,54036.200000000004,49130.1,53865.90285714281,49019.84228571424,71.0,71.17999999999999,40.0,76.16,53.46,46.0,48.6382522583008,691.829467773438,689.2,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.9599999999998,71.17657142857138,76.15142857142853,39.99999999999999,52491.31999999999,49057.22,52465.56319999995,49037.79748571424
2021-04-17T04:15:00.0,71.0,71.1,40.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.09142857142852,78.7828571428571,39.99999999999999,54214.4,48916.799999999996,54297.145142857094,48996.21257142853,71.0,71.1,40.0,78.64,54.14,46.0,48.6382522583008,691.829467773438,688.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,688.5999999999999,71.09657142857138,78.64514285714282,39.99999999999999,54104.31999999999,48916.799999999996,54155.03028571425,48957.09702857139
2021-04-17T04:20:00.0,71.0,71.1,40.0,78.1,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,694.8,71.12571428571424,77.97142857142853,39.599999999999994,53967.1,49130.1,54174.54857142854,49418.14628571425,71.0,71.16,40.0,78.06000000000002,53.2,46.0,48.6382522583008,691.829467773438,691.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,691.7599999999999,71.16342857142853,78.05142857142853,39.87999999999999,53939.159999999996,49171.62000000001,53992.66411428567,49227.9963428571
2021-04-17T04:25:00.0,71.0,71.1,39.0,78.5,62.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.8,71.17714285714281,78.60285714285712,39.19999999999999,54479.0,49343.399999999994,54456.05942857141,49311.524571428534,71.0,71.16,39.0,77.5,58.52,46.0,48.6382522583008,691.829467773438,697.8,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,695.8399999999999,71.16342857142854,77.52399999999996,39.15999999999999,54078.14,49655.46,53943.28891428568,49518.36925714281
2021-04-17T04:30:00.0,71.0,71.4,40.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6299133300781,691.779479980469,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6299133300781,0.0,true,true,681.3999999999999,71.40857142857139,80.13428571428567,39.599999999999994,55108.799999999996,49123.200000000004,54603.50228571424,48657.80057142854,71.0,71.32000000000001,39.8,80.62,57.660000000000004,46.0,48.63658447265626,691.8194702148442,686.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.63658447265626,0.0,686.0399999999997,71.31485714285711,80.60799999999995,39.63999999999999,55304.8,48925.42,55300.09988571424,48924.599999999955
2021-04-17T04:35:00.0,71.5,71.5,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,41.4299240112305,648.579528808594,675.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,41.4299240112305,0.0,true,true,673.1999999999998,71.47428571428568,77.94571428571425,38.99999999999999,52515.0,48262.5,52473.054857142815,48116.48914285711,71.3,71.46000000000001,39.0,79.22,54.879999999999995,46.0,44.48658447265626,666.9194946289062,675.0,84.9473648071289,84.8698120117188,0.0180000010877848,43.28491821289064,0.0,675.5599999999998,71.4565714285714,79.23542857142851,39.11999999999999,53473.56,48235.44,53529.554514285664,48273.10765714282
2021-04-17T04:40:00.0,71.0,71.3,39.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,670.8,71.32571428571424,75.07428571428568,38.99999999999999,50467.2,47913.6,50359.83085714283,47845.28914285711,71.1,71.38000000000001,39.0,75.16,54.86,44.27368392944334,46.72326660156246,680.3395874023436,671.4,84.9473648071289,84.8698120117188,0.0180000010877848,45.523266601562455,0.0,671.64,71.38514285714281,75.1548571428571,38.99999999999999,50463.06,47924.520000000004,50477.71405714282,47945.1411428571
2021-04-17T04:45:00.0,71.0,71.2,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,678.5999999999999,71.22571428571425,77.38571428571424,38.99999999999999,52409.4,48273.6,52513.94571428568,48333.769714285685,71.0,71.28,39.0,77.18,54.98,45.0526313781738,46.6382675170898,679.82958984375,675.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,675.2399999999999,71.27999999999994,77.18171428571424,38.99999999999999,52097.76,48113.939999999995,52116.88491428567,48131.05439999996
2021-04-17T04:50:00.0,71.0,71.1,39.0,74.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.12571428571424,74.30857142857138,38.99999999999999,50895.5,48703.49999999999,51020.265142857104,48834.91542857139,71.0,71.17999999999999,39.0,75.9,54.94,45.0526313781738,46.6382675170898,679.82958984375,682.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,682.64,71.17999999999996,75.88628571428566,38.99999999999999,51761.62,48544.7,51800.36159999996,48590.25279999997
2021-04-17T04:55:00.0,71.0,71.1,39.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.06571428571425,77.37142857142852,38.99999999999999,53320.0,48916.799999999996,53123.22285714282,48793.7194285714,71.0,71.1,39.0,75.2,55.1,45.72631607055664,46.6382675170898,679.82958984375,687.2,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,686.6799999999998,71.09314285714281,75.18628571428567,38.99999999999999,51676.96,48859.91999999999,51629.46822857139,48818.24434285711
2021-04-17T05:00:00.0,71.0,71.1,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.09999999999995,77.7228571428571,38.99999999999999,53293.0,48703.49999999999,53317.87999999996,48774.59999999996,71.0,71.08,39.0,77.94,55.08,46.82105331420898,46.6382675170898,679.82958984375,686.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,686.24,71.08514285714281,77.93999999999996,38.99999999999999,53466.719999999994,48760.77999999999,53485.53119999997,48781.462057142824
2021-04-17T05:05:00.0,71.0,71.1,39.0,74.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,683.9999999999999,71.0828571428571,74.28571428571425,38.99999999999999,50827.0,48703.49999999999,50811.428571428536,48620.674285714245,71.0,71.1,39.0,75.26,54.96,46.8421058654785,46.6382675170898,679.82958984375,684.6,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,684.76,71.09828571428567,75.27371428571425,38.99999999999999,51526.03999999999,48675.06,51545.22594285711,48685.26342857139
2021-04-17T05:10:00.0,71.0,71.0,39.0,81.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,691.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,688.9999999999999,71.03428571428567,81.61999999999995,38.99999999999999,56316.5,49061.0,56236.17999999996,48942.62285714282,70.8,70.96000000000001,39.0,78.7,54.92,50.42105255126957,49.78659057617186,698.71953125,687.2,85.19999847412109,85.2160064697266,0.0180000010877848,49.789924621582024,0.0,686.8,70.96514285714281,78.70171428571425,38.99999999999999,54083.48,48763.82,54056.52651428567,48738.87634285711
2021-04-17T05:15:00.0,71.0,71.3,39.0,81.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,695.1999999999998,71.29142857142853,81.89428571428567,38.99999999999999,56769.2,49482.2,56932.90742857139,49561.8011428571,71.0,71.22,39.0,81.88000000000001,55.14,52.1052627563477,47.9299163818359,687.579467773438,694.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,693.7599999999999,71.21485714285708,81.8868571428571,38.99999999999999,56824.840000000004,49426.8,56809.88045714281,49406.13222857138
2021-04-17T05:20:00.0,71.5,71.5,39.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,41.2049255371094,647.229553222656,672.0,1000.0,400.0,84.9473648071289,84.9444274902344,0.0180000010877848,41.1965942382812,0.0,true,true,685.9999999999999,71.46571428571426,79.53428571428566,38.99999999999999,53424.0,48048.0,54560.51999999995,49025.479999999974,71.3,71.44,39.0,80.91999999999999,54.980000000000004,48.18947372436524,44.09492034912108,664.5595092773438,690.2,85.32631530761721,85.30826568603518,0.0180000010877848,44.09158782958982,0.0,691.1199999999999,71.4365714285714,80.91142857142852,38.99999999999999,55858.719999999994,49307.6,55922.821942857096,49371.009485714254
2021-04-17T05:25:00.0,71.0,71.4,39.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.954963684082,669.729797363281,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.954963684082,0.0,true,true,659.8,71.45999999999995,77.35142857142853,38.99999999999999,50940.7,47052.600000000006,51036.47257142854,47149.30799999996,71.4,71.47999999999999,39.0,78.46000000000001,55.080000000000005,42.06315765380858,42.2132843017578,646.0596801757813,670.8,84.56841888427736,84.49929656982422,0.0180000010877848,41.00661468505858,0.0,669.64,71.48857142857139,78.46857142857138,38.99999999999999,52638.240000000005,47948.5,52550.17759999996,47871.55131428568
2021-04-17T05:30:00.0,71.0,71.3,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.1999999999998,71.32571428571424,77.19142857142853,38.99999999999999,51646.8,47699.7,51193.35542857139,47303.21371428567,71.0,71.38000000000001,39.0,77.11999999999999,54.92,40.2105255126953,44.68829956054688,660.9197875976564,661.2,84.315788269043,84.2801742553711,0.0180000010877848,44.686631774902345,0.0,660.6399999999999,71.37828571428567,77.11142857142852,38.99999999999999,50991.9,47196.3,50942.90411428567,47155.31737142853
2021-04-17T05:35:00.0,71.0,71.2,39.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,675.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.1999999999999,71.22571428571425,77.14857142857139,38.99999999999999,52110.0,48060.0,51550.6754285714,47593.02228571426,71.0,71.28,39.0,77.14,55.02,40.2105255126953,44.671630859375,668.02978515625,666.2,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,666.5599999999998,71.27999999999994,77.1348571428571,38.99999999999999,51390.7,47486.560000000005,51415.01405714282,47512.36777142853
