time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T05:40:00.0,71.0,71.3,38.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,662.5999999999999,71.27428571428567,76.96571428571426,38.19999999999999,50743.0,46986.7,50997.48228571426,47226.34171428568,71.0,71.26,38.6,77.0,55.040000000000006,40.2105255126953,44.671630859375,668.02978515625,665.2,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,665.3999999999999,71.2548571428571,77.00171428571426,38.59999999999999,51220.46,47402.06,51237.093028571384,47412.893714285674
2021-04-17T05:45:00.0,71.0,71.2,38.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.9999999999999,71.2428571428571,77.05714285714281,37.99999999999999,51811.2,47846.4,51628.285714285674,47732.71428571425,71.0,71.22,38.0,77.1,55.14,40.2105255126953,44.671630859375,668.02978515625,664.4,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,665.28,71.2268571428571,77.09828571428567,37.99999999999999,51225.44,47318.520000000004,51291.95074285711,47385.8586285714
2021-04-17T05:50:00.0,71.0,71.1,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.18571428571424,77.29999999999995,37.99999999999999,51945.6,47779.2,51806.459999999955,47708.66571428567,71.0,71.17999999999999,38.0,77.1,54.88000000000001,40.2105255126953,44.671630859375,668.02978515625,672.6,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,671.8399999999999,71.18342857142854,77.10342857142852,37.99999999999999,51857.399999999994,47875.5,51801.08285714282,47823.88091428568
2021-04-17T05:55:00.0,71.0,71.2,38.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.9999999999998,71.20857142857137,77.22571428571425,37.99999999999999,51878.4,47846.4,51895.67999999996,47852.159999999945,71.0,71.22,38.0,77.28,55.04,40.2105255126953,44.671630859375,668.02978515625,669.6,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,670.0799999999999,71.21142857142853,77.28342857142852,37.99999999999999,51746.64,47688.96000000001,51786.047999999966,47717.364685714245
2021-04-17T06:00:00.0,71.0,71.1,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.9999999999999,71.16857142857137,77.26571428571424,37.99999999999999,51713.7,47565.899999999994,51690.762857142814,47611.77428571424,71.0,71.13999999999999,38.0,77.24,55.02,40.2105255126953,44.671630859375,668.02978515625,671.4,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,670.9199999999998,71.14514285714282,77.2365714285714,37.99999999999999,51858.77999999999,47763.42,51819.534171428524,47732.66365714281
2021-04-17T06:05:00.0,71.0,71.1,38.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,660.8,71.13428571428568,75.55142857142854,37.99999999999999,49981.0,47068.2,49924.38399999998,47005.53599999998,71.0,71.12,38.0,76.78,54.839999999999996,40.2105255126953,44.671630859375,668.02978515625,664.8,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,664.68,71.11828571428568,76.78342857142852,37.99999999999999,51044.8,47280.52,51037.99279999996,47270.84925714282
2021-04-17T06:10:00.0,70.5,70.9,38.0,76.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,50.7549667358398,704.52978515625,656.0,1000.0,400.0,84.315788269043,84.4635238647461,0.0180000010877848,50.7549667358398,0.0,true,true,662.9999999999999,70.93428571428568,76.7971428571428,37.99999999999999,50249.6,46510.4,50916.50571428567,47029.4314285714,70.9,71.05999999999999,38.0,75.02000000000001,55.120000000000005,41.93684158325194,45.888298034667955,675.32978515625,657.8,84.315788269043,84.3168441772461,0.0180000010877848,45.888298034667955,0.0,659.6,71.05828571428567,75.05771428571424,37.99999999999999,49347.939999999995,46743.34,49509.59577142853,46869.93668571425
2021-04-17T06:15:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.3999999999999,71.0828571428571,79.77714285714282,38.19999999999999,53558.4,47779.2,53801.70514285711,47938.27885714282,70.9,71.05999999999999,38.0,79.41999999999999,54.8,48.8421058654785,46.42162475585935,678.5297241210934,672.0,84.9473648071289,85.15500030517573,0.0180000010877848,46.42162475585935,0.0,671.28,71.05657142857139,79.39257142857139,38.03999999999999,53370.96,47752.56,53295.981942857106,47699.040914285666
2021-04-17T06:20:00.0,71.0,71.3,39.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.1999999999998,71.29999999999995,76.15714285714282,38.99999999999999,52197.0,48840.5,51802.08857142853,48498.25999999996,71.0,71.26,38.8,77.89999999999999,54.98,48.8421058654785,45.2632904052734,671.579711914062,678.8,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,678.0799999999999,71.26342857142852,77.87771428571425,38.76,52877.16000000001,48371.2,52805.01405714282,48322.4011428571
2021-04-17T06:25:00.0,71.0,71.2,39.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,679.9999999999999,71.21714285714282,79.66571428571424,38.99999999999999,54594.5,48772.0,54172.685714285675,48427.65714285711,71.0,71.28,39.0,77.64,55.02,48.8421058654785,45.2632904052734,671.579711914062,682.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,681.0799999999999,71.27999999999994,77.63999999999996,38.99999999999999,52951.56000000001,48612.899999999994,52878.314514285674,48547.40434285711
2021-04-17T06:30:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.29999999999995,78.63428571428565,38.79999999999999,53290.799999999996,48341.4,53219.68457142853,48255.83999999997,71.0,71.28,38.8,79.47999999999999,55.160000000000004,48.8421058654785,45.2632904052734,671.579711914062,676.8,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,677.6,71.27999999999994,79.48514285714282,38.83999999999999,53791.86,48242.28,53859.33897142854,48299.293714285675
2021-04-17T06:35:00.0,71.0,71.3,39.0,76.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,670.8,71.26571428571424,76.36857142857139,38.79999999999999,51273.6,47913.6,51228.03771428568,47805.04114285711,71.0,71.3,39.0,76.36,54.839999999999996,48.8421058654785,45.2632904052734,671.579711914062,674.4,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,673.8,71.2948571428571,76.38399999999994,38.919999999999995,51498.18,48084.72,51468.15531428567,48038.49325714282
2021-04-17T06:40:00.0,71.0,71.3,38.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.9999999999999,71.29142857142853,79.56857142857137,37.99999999999999,53185.5,47699.7,53231.37428571424,47693.965714285674,71.0,71.28,38.2,79.32000000000001,54.980000000000004,48.8421058654785,45.2632904052734,671.579711914062,668.4,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,668.9999999999999,71.28342857142853,79.30799999999996,38.239999999999995,53017.259999999995,47643.54,53056.82297142853,47688.60685714282
2021-04-17T06:45:00.0,71.0,71.4,38.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.4210510253906,45.2549591064453,671.529724121094,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2549591064453,0.0,true,true,671.3999999999999,71.36571428571423,77.17428571428567,37.99999999999999,52110.0,48195.00000000001,51814.81542857139,47914.940571428524,71.0,71.38,38.0,78.92,55.04,46.421052551269526,45.25995788574217,671.5597167968748,670.8,84.9473648071289,85.1642684936523,0.0180000010877848,45.25995788574217,0.0,670.3199999999999,71.37657142857138,78.9045714285714,37.99999999999999,52937.04,47881.68000000001,52890.74674285711,47845.150971428535
2021-04-17T06:50:00.0,71.0,71.3,39.0,77.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.7999999999998,71.32571428571424,77.78857142857139,38.599999999999994,52115.100000000006,47699.7,52180.573714285674,47845.2891428571,71.0,71.36,38.2,76.1,55.04,44.2105255126953,45.2466278076172,671.479736328125,670.8,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,671.3999999999999,71.3668571428571,76.11028571428568,38.239999999999995,51046.86,47868.36,51100.23668571424,47915.704799999956
2021-04-17T06:55:00.0,71.0,71.3,39.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,678.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.3999999999999,71.29999999999995,78.80571428571423,38.99999999999999,53494.200000000004,48341.4,53146.57371428567,48084.71999999996,71.0,71.3,39.0,78.73999999999998,54.919999999999995,44.2105255126953,45.2466278076172,671.479736328125,672.6,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,672.4799999999999,71.29828571428567,78.7348571428571,38.959999999999994,52960.68000000001,47956.38,52947.598971428524,47946.67405714282
2021-04-17T07:00:00.0,71.0,71.3,39.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.5999999999999,71.32571428571424,75.3228571428571,38.99999999999999,50895.00000000001,48127.5,51038.76799999997,48330.30399999996,71.0,71.34,39.0,76.92,55.06,44.2105255126953,45.243292236328124,671.4597412109375,675.0,84.9473648071289,85.14313201904295,0.0180000010877848,45.243292236328124,0.0,675.6399999999999,71.34171428571423,76.90799999999996,38.99999999999999,51921.42,48154.5,51961.40457142853,48201.30559999995
2021-04-17T07:05:00.0,71.0,71.3,40.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,681.9999999999999,71.29999999999995,78.83428571428567,39.99999999999999,53662.799999999996,48555.299999999996,53764.982857142815,48626.59999999996,71.0,71.3,39.6,76.9,55.04,44.2105255126953,45.2382888793945,671.429748535156,681.4,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,681.1999999999999,71.29828571428567,76.91199999999995,39.599999999999994,52398.840000000004,48583.81999999999,52394.101828571394,48568.39497142853
2021-04-17T07:10:00.0,71.0,71.3,40.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.9999999999999,71.36857142857139,78.80857142857138,39.99999999999999,53662.799999999996,48555.299999999996,53432.21142857139,48387.89142857139,71.0,71.32,40.0,78.78,54.839999999999996,44.2105255126953,45.2382888793945,671.429748535156,680.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,679.3199999999999,71.32685714285711,78.78342857142852,39.99999999999999,53570.380000000005,48497.56,53519.107199999955,48453.74022857139
2021-04-17T07:15:00.0,71.0,71.3,41.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,669.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,666.1999999999998,71.32571428571424,75.40857142857138,40.599999999999994,50442.600000000006,47699.7,50237.19028571424,47517.190857142814,71.0,71.36,40.2,76.62,55.08,44.2105255126953,45.2382888793945,671.429748535156,674.4,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,672.9599999999998,71.3548571428571,76.61657142857139,40.239999999999995,51675.36,48125.22000000001,51563.82285714282,48018.97622857139
2021-04-17T07:20:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,668.8,71.29999999999995,78.66857142857138,40.999999999999986,52819.2,47913.6,52613.54057142854,47685.439999999966,71.0,71.3,41.0,77.5,54.739999999999995,44.2105255126953,45.2382888793945,671.429748535156,663.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,664.9199999999998,71.29828571428567,77.50514285714281,40.959999999999994,51388.48,47271.9,51536.44651428568,47407.65737142853
2021-04-17T07:25:00.0,71.0,71.3,41.0,75.7,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,678.1999999999998,71.31714285714281,75.77714285714282,40.999999999999986,51324.6,48341.4,51392.05828571424,48367.28628571424,71.0,71.3,41.0,77.32000000000001,52.36,44.2105255126953,45.2382888793945,671.429748535156,674.4,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,674.4399999999998,71.30342857142853,77.32342857142854,40.999999999999986,52142.04,48084.719999999994,52147.77485714282,48089.89725714282
2021-04-17T07:30:00.0,70.5,70.9,42.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,51.2799530029297,707.6796875,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.2882919311523,0.0,true,true,680.8,70.9428571428571,75.21999999999994,41.8,50917.799999999996,48070.200000000004,51209.775999999954,48297.89714285711,70.9,71.11999999999998,41.4,74.54,53.3,44.63157806396484,46.44662170410154,678.6797363281248,682.2,84.9473648071289,85.1340637207031,0.0180000010877848,46.44828948974606,0.0,681.64,71.11999999999996,74.5588571428571,41.39999999999999,50849.759999999995,48518.12,50822.002742857105,48478.252799999966
2021-04-17T07:35:00.0,71.0,71.0,42.0,79.2,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.5299377441406,679.179626464844,675.0,1000.0,400.0,84.9473648071289,85.180046081543,0.0180000010877848,46.5299377441406,0.0,true,true,676.8,71.06857142857137,79.2771428571428,41.99999999999999,53460.0,47925.0,53654.77028571425,48099.2091428571,70.7,70.96000000000001,42.0,78.67999999999999,54.14,47.894735717773486,48.496611022949196,690.9796508789065,677.4,84.9473648071289,85.14326019287107,0.0180000010877848,49.69827880859374,0.0,677.68,70.96171428571424,78.66628571428566,41.99999999999999,53297.52,48068.28,53309.76171428568,48089.27439999997
2021-04-17T07:40:00.0,71.0,71.1,42.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.09999999999995,75.89142857142852,42.39999999999999,51232.50000000001,47992.49999999999,51044.57485714281,47821.859999999964,71.0,71.1,42.0,77.44000000000001,53.67999999999999,49.5789489746094,46.6382675170898,679.82958984375,674.4,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,674.28,71.09485714285711,77.42628571428565,42.11999999999999,52227.240000000005,47949.84,52208.2395428571,47937.82731428568
2021-04-17T07:45:00.0,71.0,71.1,43.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.12571428571424,79.50571428571425,42.99999999999999,53252.399999999994,47565.899999999994,53427.83999999996,47796.47999999995,71.0,71.12,43.0,77.35999999999999,54.46,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,672.2399999999998,71.11999999999996,77.34799999999996,42.879999999999995,51985.38,47792.7,51996.07679999996,47809.7019428571
2021-04-17T07:50:00.0,71.0,71.3,43.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.30857142857138,78.63428571428567,42.99999999999999,52819.2,47913.6,52889.420571428534,47962.14514285711,71.0,71.22,43.0,79.3,54.3,49.5789489746094,46.6382675170898,679.82958984375,672.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.9999999999999,71.21999999999994,79.31542857142853,42.99999999999999,53289.6,47859.840000000004,53299.85211428568,47859.8571428571
2021-04-17T07:55:00.0,71.0,71.3,44.0,76.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.27428571428567,76.63428571428568,43.599999999999994,51934.799999999996,48341.4,51682.16228571425,48067.37828571424,71.0,71.3,43.2,77.34,55.64,49.5789489746094,46.6382675170898,679.82958984375,675.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,674.28,71.29657142857138,77.3331428571428,43.239999999999995,52203.6,48127.5,52143.912342857104,48073.852799999964
2021-04-17T08:00:00.0,71.0,71.3,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.29999999999995,79.40857142857138,43.999999999999986,53356.8,47913.6,53362.559999999954,47913.59999999996,71.0,71.26,44.0,78.88,55.04,49.5789489746094,46.6382675170898,679.82958984375,672.6,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,673.0799999999999,71.26342857142853,78.87657142857138,43.959999999999994,53055.17999999999,47929.5,53089.373142857105,47965.95634285711
2021-04-17T08:05:00.0,71.0,71.3,45.0,79.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.7999999999998,71.32571428571424,79.61428571428567,44.8,53558.4,47913.6,53405.262857142814,47845.2891428571,71.0,71.34,44.4,78.1,55.86,48.94736938476564,46.6382675170898,679.82958984375,671.4,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,671.1599999999999,71.34171428571423,78.12228571428565,44.39999999999999,52436.76000000001,47897.7,52432.3755428571,47881.7019428571
2021-04-17T08:10:00.0,71.0,71.4,45.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.4632720947266,678.779602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.4632720947266,0.0,true,true,670.1999999999998,71.39999999999996,76.69142857142853,44.99999999999999,51312.3,47766.600000000006,51398.59542857139,47852.27999999996,71.1,71.35999999999999,45.0,78.64,55.2,46.02105255126954,45.38660278320312,672.3195922851562,669.6,84.9473648071289,85.3858642578125,0.0180000010877848,45.384936523437474,0.0,669.9599999999998,71.35828571428567,78.61942857142853,44.99999999999999,52656.719999999994,47782.68,52671.98811428567,47807.18914285711
2021-04-17T08:15:00.0,71.0,71.3,45.0,79.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.8,71.35142857142853,79.45999999999995,44.99999999999999,53595.00000000001,48127.5,53540.147999999965,48076.59257142854,71.0,71.38000000000001,45.0,78.34,55.779999999999994,45.1578941345215,45.10494079589844,677.8296508789065,672.6,84.9473648071289,85.3858642578125,0.0180000010877848,46.304940795898446,0.0,672.4799999999999,71.38514285714282,78.34342857142853,44.99999999999999,52693.62000000001,48010.14,52685.51177142854,48005.063314285675
2021-04-17T08:20:00.0,71.0,71.4,45.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.9132843017578,675.479675292969,678.0,1000.0,400.0,84.9473648071289,85.3228530883789,0.0180000010877848,45.9132843017578,0.0,true,true,676.7999999999998,71.43428571428568,77.04571428571424,44.99999999999999,52138.200000000004,48409.200000000004,52144.539428571385,48346.72457142854,71.1,71.42,45.0,77.5,55.92,45.031578826904294,44.94327850341794,669.6596679687502,676.2,84.9473648071289,85.37016296386719,0.0180000010877848,44.94161224365232,0.0,675.8399999999999,71.41657142857139,77.52742857142853,44.99999999999999,52403.46000000001,48294.3,52395.34937142853,48266.20799999997
2021-04-17T08:25:00.0,71.0,71.3,46.0,78.0,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.8,71.35999999999996,77.99142857142851,45.999999999999986,52884.0,48341.4,52784.59885714282,48296.44799999997,71.0,71.36,45.6,78.67999999999999,55.64,44.7368431091309,45.8466186523437,675.079711914063,675.6,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,676.2,71.36342857142853,78.65599999999995,45.59999999999999,53155.8,48210.78,53186.91154285711,48255.95451428568
2021-04-17T08:30:00.0,71.0,71.3,46.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.32571428571424,75.91428571428565,45.999999999999986,51528.0,48341.4,51424.33714285709,48316.03885714282,71.0,71.38000000000001,46.0,76.76,55.339999999999996,44.7368431091309,45.7882827758789,674.7296875000002,677.4,84.9473648071289,85.2910003662109,0.0180000010877848,45.7882827758789,0.0,677.28,71.3765714285714,76.74971428571425,45.999999999999986,51997.2,48352.8,51980.9523428571,48341.92559999996
2021-04-17T08:35:00.0,71.0,71.1,46.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,675.5999999999999,71.16857142857138,79.11714285714281,46.19999999999999,53392.49999999999,47992.49999999999,53451.541714285675,48081.48685714282,71.0,71.25999999999999,46.0,77.35999999999999,54.71999999999999,44.7368431091309,45.73828125,674.4296875,676.8,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.6799999999998,71.26342857142853,77.36171428571424,46.039999999999985,52356.240000000005,48228.84,52348.15337142853,48222.57017142853
2021-04-17T08:40:00.0,71.0,71.2,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.8,71.21714285714282,76.39142857142853,46.99999999999999,51570.00000000001,48060.0,51701.71885714283,48199.762285714256,71.0,71.26,46.8,77.12,55.17999999999999,44.7368431091309,45.73828125,674.4296875,676.2,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.4399999999999,71.2548571428571,77.13542857142855,46.75999999999999,52147.98,48186.06,52177.31999999996,48199.63337142854
2021-04-17T08:45:00.0,71.0,71.1,47.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999999,71.16857142857138,77.0628571428571,46.99999999999999,51446.100000000006,47565.899999999994,51786.23999999996,47825.27999999996,71.0,71.24000000000001,47.0,76.44000000000001,55.339999999999996,44.7368431091309,45.73828125,674.4296875,673.8,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,673.9199999999998,71.24514285714282,76.46399999999997,46.99999999999999,51504.9,48001.62,51530.44182857139,48013.54902857139
2021-04-17T08:50:00.0,71.0,71.2,47.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.25142857142853,76.96571428571424,46.99999999999999,52206.0,48273.6,52044.21599999996,48180.215999999964,71.0,71.26,47.0,78.26,54.42,44.7368431091309,45.73828125,674.4296875,675.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,674.3999999999999,71.25999999999995,78.22742857142852,46.99999999999999,52823.64,48100.5,52755.77314285709,48057.78068571425
2021-04-17T08:55:00.0,71.0,71.1,47.0,76.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.7999999999998,71.11714285714282,76.50857142857137,46.99999999999999,51867.0,48205.799999999996,51781.001142857094,48132.08228571425,71.0,71.23999999999998,47.0,76.46000000000001,55.080000000000005,44.7368431091309,45.73828125,674.4296875,676.2,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,676.5599999999997,71.23657142857138,76.46514285714281,46.99999999999999,51702.3,48172.38,51733.26651428567,48195.791657142814
2021-04-17T09:00:00.0,71.0,71.1,47.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.3999999999999,71.09142857142852,79.21999999999997,46.99999999999999,53118.600000000006,47565.899999999994,52871.42799999997,47446.41942857139,71.0,71.1,47.0,77.28,55.44,44.7368431091309,45.73828125,674.4296875,673.8,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,672.7199999999999,71.09657142857138,77.26628571428567,46.99999999999999,52067.04,47907.17999999999,51974.3243428571,47828.08662857139
2021-04-17T09:05:00.0,71.0,71.3,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999999,71.26571428571424,76.20857142857139,46.99999999999999,51206.4,47913.6,50983.53428571425,47676.76285714282,71.0,71.24000000000001,47.0,77.56,54.44,44.7368431091309,45.73828125,674.4296875,666.2,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,666.9199999999998,71.2365714285714,77.57371428571423,46.99999999999999,51665.0,47460.46000000001,51733.996799999964,47509.161485714256
2021-04-17T09:10:00.0,71.0,71.1,47.0,76.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.19428571428567,76.09999999999995,46.99999999999999,51595.799999999996,48205.799999999996,51230.51999999995,47927.9931428571,71.0,71.22,47.0,76.2,55.35999999999999,44.7368431091309,45.73828125,674.4296875,671.4,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,671.3999999999999,71.23371428571424,76.19142857142853,46.99999999999999,51160.62,47816.88,51154.91897142853,47826.2859428571
2021-04-17T09:15:00.0,71.0,71.1,47.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.13428571428568,78.21714285714282,46.99999999999999,52550.4,47779.2,52514.98971428568,47759.559428571396,71.0,71.12,47.0,78.14,54.8,44.7368431091309,45.73828125,674.4296875,672.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,672.2399999999998,71.11657142857139,78.14171428571424,46.99999999999999,52509.3,47792.7,52529.435999999965,47807.41268571425
2021-04-17T09:20:00.0,71.0,71.1,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.15999999999994,76.33999999999996,46.99999999999999,50882.4,47352.6,51163.06799999996,47691.43199999995,71.0,71.17999999999999,47.0,76.55999999999999,54.9,44.7368431091309,45.73828125,674.4296875,670.2,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.6799999999998,71.17828571428568,76.56342857142853,46.99999999999999,51310.68,47704.979999999996,51349.75611428567,47737.83702857139
2021-04-17T09:25:00.0,71.0,71.1,47.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.09999999999995,78.80285714285709,46.99999999999999,53088.0,47779.2,52813.67485714281,47651.21999999996,71.0,71.1,47.0,76.92,55.44,44.7368431091309,45.73828125,674.4296875,671.4,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,670.5599999999998,71.09657142857138,76.92171428571423,46.99999999999999,51644.64,47736.54,51580.49759999996,47674.51817142853
2021-04-17T09:30:00.0,71.0,71.1,47.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,76.4428571428571,46.99999999999999,51340.8,47779.2,51186.1371428571,47608.55999999996,71.0,71.1,47.0,77.97999999999999,54.98,44.7368431091309,45.73828125,674.4296875,669.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,669.2399999999999,71.09999999999995,77.98342857142852,46.99999999999999,52167.119999999995,47565.9,52189.628571428526,47582.96399999996
2021-04-17T09:35:00.0,71.0,71.1,47.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,666.8,71.07428571428566,75.61142857142852,46.99999999999999,49981.0,47068.2,50417.70057142853,47392.333714285676,71.0,71.12,47.0,75.8,54.56,44.7368431091309,45.73828125,674.4296875,665.6,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,666.8,71.11828571428569,75.80514285714281,46.99999999999999,50453.259999999995,47337.48,50547.14228571425,47421.647542857114
2021-04-17T09:40:00.0,71.0,71.1,47.0,77.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,680.5999999999999,71.09999999999995,77.94285714285711,46.99999999999999,53049.9,48419.1,53047.90857142854,48390.65999999996,70.9,71.04,47.0,78.3,55.459999999999994,48.442104339599624,47.21327667236331,683.2796630859375,676.2,85.4526321411133,85.51829528808594,0.0180000010877848,46.0132781982422,0.0,675.5199999999999,71.04171428571425,78.28971428571425,46.99999999999999,52950.06000000001,48037.38,52888.27702857139,47990.33337142854
2021-04-17T09:45:00.0,71.0,71.1,47.0,78.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.8,71.11714285714281,78.52285714285708,46.99999999999999,54076.799999999996,48916.799999999996,53772.45257142853,48701.019428571395,71.0,71.13999999999999,47.0,77.2,54.86,49.3684196472168,46.1382751464844,676.829650878906,684.8,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,684.1199999999999,71.13999999999996,77.19657142857139,46.99999999999999,52867.56,48716.67999999999,52812.165599999964,48668.33485714283
2021-04-17T09:50:00.0,71.0,71.2,47.0,75.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.2428571428571,75.85999999999996,46.99999999999999,52377.799999999996,49199.200000000004,52282.711999999956,49100.5771428571,71.0,71.2,47.0,76.94,55.1,49.3684196472168,46.1382751464844,676.829650878906,686.6,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.9999999999998,71.20342857142853,76.94857142857138,46.99999999999999,52824.32000000001,48885.979999999996,52862.41028571424,48916.81199999996
2021-04-17T09:55:00.0,71.0,71.1,47.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.3999999999999,71.19428571428567,77.37714285714281,46.99999999999999,52950.5,48703.49999999999,53034.293714285675,48796.56342857139,71.0,71.17999999999999,47.0,77.92,55.08,49.3684196472168,46.1382751464844,676.829650878906,687.2,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,686.9599999999998,71.18514285714282,77.91999999999994,46.99999999999999,53544.83999999999,48915.0,53527.90297142853,48901.31988571425
2021-04-17T10:00:00.0,71.0,71.1,48.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.9999999999999,71.13428571428568,78.45428571428567,47.79999999999999,54076.799999999996,48916.799999999996,53976.54857142854,48940.38857142854,71.0,71.14000000000001,47.4,76.8,54.94,49.3684196472168,46.1382751464844,676.829650878906,686.8,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,687.04,71.13314285714281,76.79142857142853,47.39999999999999,52747.020000000004,48858.939999999995,52759.35017142852,48871.31748571426
2021-04-17T10:05:00.0,71.0,71.1,48.0,75.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.8,71.13428571428568,75.9428571428571,47.99999999999999,52219.200000000004,48916.799999999996,52385.38285714282,49068.43028571426,71.0,71.12,48.0,77.12,55.120000000000005,49.3684196472168,46.1382751464844,676.829650878906,688.6,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,688.8399999999999,71.11999999999996,77.11999999999996,47.99999999999999,53104.4,48973.28,53122.77302857139,48990.311085714246
2021-04-17T10:10:00.0,71.0,71.1,48.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.1999999999998,71.09999999999995,77.86857142857139,47.99999999999999,53526.4,48916.799999999996,53277.67657142853,48646.61999999995,71.0,71.1,48.0,77.72,54.660000000000004,49.3684196472168,46.1382751464844,676.829650878906,688.6,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,687.5999999999998,71.09828571428567,77.72342857142853,47.99999999999999,53516.18000000001,48959.45999999999,53442.09211428567,48887.178514285675
2021-04-17T10:15:00.0,71.0,71.1,48.0,76.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,680.0,71.13428571428568,76.7971428571428,48.19999999999999,51934.799999999996,48205.799999999996,52222.057142857106,48371.31428571427,71.0,71.12,48.0,76.3,55.17999999999999,49.3684196472168,46.1382751464844,676.829650878906,680.8,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,681.28,71.12171428571425,76.3308571428571,48.03999999999999,51945.34,48418.579999999994,52002.92719999996,48453.76857142854
2021-04-17T10:20:00.0,71.0,71.1,49.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.9999999999999,71.15999999999995,77.23428571428566,48.999999999999986,53113.6,48916.799999999996,52828.251428571384,48673.43999999996,71.0,71.12,48.8,78.41999999999999,55.44,49.3684196472168,46.1382751464844,676.829650878906,681.4,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,681.3999999999999,71.12342857142853,78.39428571428566,48.75999999999999,53431.9,48461.299999999996,53416.90422857138,48463.559314285674
2021-04-17T10:25:00.0,71.0,71.1,49.0,75.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,676.8,71.15142857142851,75.6628571428571,48.999999999999986,51189.0,48205.799999999996,51208.621714285684,48155.28685714281,71.0,71.22,49.0,75.9,54.660000000000004,49.3684196472168,46.1382751464844,676.829650878906,681.2,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,680.8799999999999,71.21828571428566,75.91714285714282,48.999999999999986,51704.6,48515.06,51691.62742857139,48491.09782857138
2021-04-17T10:30:00.0,70.5,70.9,49.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,52.4049377441406,714.429626464844,675.0,1000.0,400.0,85.5789489746094,85.7310638427734,0.0180000010877848,52.4049377441406,0.0,true,true,674.3999999999999,71.01142857142852,77.33428571428567,49.39999999999999,52177.5,47857.50000000001,52154.242285714245,47890.107428571384,70.9,71.05999999999999,49.0,77.96000000000001,54.839999999999996,49.3684196472168,47.41327514648438,684.479638671875,674.4,85.5789489746094,85.61259918212889,0.0180000010877848,47.41327514648438,0.0,674.8799999999999,71.06857142857139,77.93942857142854,49.11999999999998,52576.86000000001,47922.84,52599.59862857139,47962.76022857139
2021-04-17T10:35:00.0,71.0,71.1,50.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.4966049194336,678.979614257813,672.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.4966049194336,0.0,true,true,675.5999999999999,71.09999999999995,76.10285714285709,49.99999999999999,51072.0,47779.2,51415.09028571424,48035.15999999996,71.0,71.08,50.0,76.28,55.44000000000001,49.3684196472168,46.47660675048827,678.8596191406253,674.4,85.5789489746094,85.80437927246096,0.0180000010877848,46.47660675048827,0.0,674.6399999999999,71.06799999999996,76.28857142857137,49.879999999999995,51442.979999999996,47936.4,51467.24331428567,47945.33177142854
2021-04-17T10:40:00.0,71.0,71.1,50.0,77.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.5132751464844,679.079650878906,675.0,1000.0,400.0,85.5789489746094,85.8432006835938,0.0180000010877848,46.5132751464844,0.0,true,true,677.3999999999999,71.11714285714281,77.13428571428565,49.99999999999999,52042.49999999999,47992.49999999999,52250.76514285709,48174.75257142853,71.0,71.1,50.0,77.97999999999999,54.580000000000005,49.3684196472168,46.506607055664084,679.0396362304688,676.8,85.5789489746094,85.8432006835938,0.0180000010877848,46.506607055664084,0.0,676.9199999999998,71.10342857142852,77.96971428571423,49.99999999999999,52777.979999999996,48120.479999999996,52779.13919999996,48131.33451428567
2021-04-17T10:45:00.0,71.0,71.0,50.0,78.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.7299346923828,680.379577636719,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,46.7299346923828,0.0,true,true,681.9999999999999,71.02571428571424,78.3628571428571,49.99999999999999,53458.5,48351.0,53443.46857142853,48439.53714285711,70.9,71.03999999999999,50.0,76.64,55.2,49.3684196472168,46.603271484375,679.6196166992186,679.2,85.5789489746094,85.8710647583008,0.0180000010877848,47.80493774414062,0.0,679.4399999999998,71.03828571428566,76.6468571428571,49.99999999999999,52055.04,48250.38,52078.27405714282,48266.271657142825
2021-04-17T10:50:00.0,71.0,71.1,51.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.0715942382812,682.429565429687,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,47.0715942382812,0.0,true,true,679.8,71.09999999999995,76.16571428571424,50.599999999999994,51892.200000000004,48419.1,51777.45257142854,48333.77999999996,71.0,71.05999999999999,50.2,77.76,55.1,49.3684196472168,48.18826293945308,681.9295654296873,682.6,85.5789489746094,85.8896408081055,0.0180000010877848,46.98826293945308,0.0,681.7599999999999,71.05828571428567,77.75142857142853,50.239999999999995,53081.04,48505.46000000001,53008.96114285711,48444.659428571395
2021-04-17T10:55:00.0,71.0,71.0,51.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,688.8,71.02571428571424,78.7228571428571,50.999999999999986,54687.2,49274.0,54224.30399999996,48922.511999999966,71.0,71.03999999999999,51.0,76.88000000000001,54.64,49.3684196472168,47.20325927734374,683.2195312499998,681.2,85.83157958984377,86.00955810546877,0.0180000010877848,47.20325927734374,0.0,682.4399999999999,71.04342857142852,76.8748571428571,50.959999999999994,52377.759999999995,48392.31999999999,52467.36902857139,48482.75451428567
2021-04-17T11:00:00.0,71.0,71.0,51.0,76.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.1999999999998,71.05142857142852,76.10285714285709,50.999999999999986,52972.0,49487.0,53287.22057142852,49750.21028571423,71.0,71.08,51.0,76.88,55.36,49.3684196472168,47.5049209594727,685.029479980469,698.2,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,697.8799999999999,71.08171428571424,76.8988571428571,50.999999999999986,53676.98,49628.08,53664.285485714245,49606.493485714236
2021-04-17T11:05:00.0,71.0,71.1,51.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,705.1999999999998,71.09999999999995,77.1771428571428,50.999999999999986,54278.399999999994,50054.399999999994,54425.32114285709,50139.71999999995,71.0,71.1,51.0,77.82000000000001,54.86,49.3684196472168,47.5049209594727,685.029479980469,703.8,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,703.3599999999999,71.09485714285711,77.8148571428571,50.999999999999986,54770.0,50040.17999999999,54731.967199999955,50005.2891428571
2021-04-17T11:10:00.0,71.0,71.0,51.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.9999999999999,71.05142857142852,77.67142857142852,50.999999999999986,54771.2,49984.0,54447.67142857138,49807.05142857138,71.0,71.08,51.0,76.30000000000001,54.84000000000001,49.3684196472168,47.5049209594727,685.029479980469,703.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,702.7599999999999,71.08514285714281,76.3068571428571,50.999999999999986,53639.340000000004,49969.219999999994,53624.863657142814,49955.81085714282
2021-04-17T11:15:00.0,71.0,71.1,50.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,701.5999999999999,71.10857142857138,75.73999999999995,50.39999999999999,53363.2,50054.399999999994,53139.18399999996,49889.77371428567,71.0,71.1,50.8,77.34,54.779999999999994,49.3684196472168,47.5049209594727,685.029479980469,701.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,700.9599999999998,71.0965714285714,77.31085714285709,50.75999999999999,54214.7,49841.09999999999,54191.7651428571,49835.85359999995
2021-04-17T11:20:00.0,70.5,70.9,50.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,54.6799163818359,728.079528808594,700.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,54.6799163818359,0.0,true,true,697.5999999999999,70.95142857142854,79.17999999999995,49.99999999999999,55510.0,49630.00000000001,55235.96799999996,49495.716571428544,70.8,70.97999999999999,50.0,77.66,54.67999999999999,50.12631454467773,51.58158569335937,702.289501953125,700.8,86.2105255126953,86.1644973754883,0.0180000010877848,51.58158569335937,0.0,700.3599999999999,70.98171428571425,77.67028571428565,50.04,54423.280000000006,49742.8,54395.566057142816,49712.79657142854
2021-04-17T11:25:00.0,71.0,71.1,50.0,80.6,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.0,71.09999999999995,80.47142857142853,49.8,55936.399999999994,49343.399999999994,55847.171428571404,49343.399999999965,71.0,71.08,50.0,78.84,53.67999999999999,53.1578941345215,50.14658355712894,693.6794921875,693.4,86.2105255126953,86.1644973754883,0.0180000010877848,48.94658355712894,0.0,694.1199999999999,71.07657142857138,78.86057142857139,49.959999999999994,54668.759999999995,49286.8,54738.79062857139,49335.63039999996
