time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T11:30:00.0,71.0,71.3,49.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.23999999999995,77.89142857142853,48.999999999999986,54296.3,49696.1,54103.38628571425,49483.30399999996,71.0,71.2,49.2,79.55999999999999,54.0,53.1578941345215,48.9549179077149,693.7294921875,695.8,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,694.9599999999998,71.1948571428571,79.53257142857139,49.239999999999995,55356.780000000006,49540.96,55272.059657142825,49477.57839999996
2021-04-17T11:35:00.0,71.0,71.3,49.0,81.3,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,694.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,693.3999999999999,71.29142857142853,81.35999999999996,48.999999999999986,56422.2,49482.2,56415.02399999996,49433.47657142853,71.0,71.26,49.0,81.00000000000001,55.98,53.1578941345215,48.9549179077149,693.7294921875,693.4,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,693.8799999999999,71.26342857142853,81.00857142857139,48.999999999999986,56168.340000000004,49411.72000000001,56209.741028571385,49448.25862857139
2021-04-17T11:40:00.0,71.5,71.5,49.0,79.9,57.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,42.1965866088867,653.179504394531,688.0,1000.0,400.0,86.2105255126953,85.8147811889648,0.0180000010877848,42.1882476806641,0.0,true,true,690.3999999999999,71.49999999999996,79.98571428571424,49.19999999999999,54971.200000000004,49192.0,55222.1371428571,49363.59999999996,71.3,71.44,49.0,79.56000000000002,56.879999999999995,48.2736846923828,45.11825103759768,670.7094970703125,692.8,86.2105255126953,86.04303283691405,0.0180000010877848,45.111584472656254,0.0,692.68,71.44171428571426,79.5788571428571,49.039999999999985,55117.920000000006,49493.68,55122.60514285711,49486.17074285711
2021-04-17T11:45:00.0,71.5,71.5,50.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,39.7216186523437,638.329711914062,681.0,1000.0,400.0,85.5789489746094,85.2608947753906,0.0180000010877848,39.7132873535156,0.0,true,true,675.5999999999999,71.50857142857139,75.7828571428571,49.99999999999999,51619.799999999996,48691.5,51198.89828571425,48311.19085714282,71.5,71.5,49.8,78.16,55.06,43.684211730957,40.72160339355467,644.3296020507812,682.6,85.70526428222657,85.54857177734372,0.0180000010877848,40.716604614257804,0.0,681.6399999999999,71.50171428571424,78.13771428571424,49.76,53355.94,48805.9,53267.85611428567,48738.41817142854
2021-04-17T11:50:00.0,71.0,71.1,50.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,659.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,661.5999999999999,71.14285714285708,78.33428571428567,49.99999999999999,51599.7,46854.899999999994,51825.96342857139,47068.11428571424,71.0,71.32000000000001,50.0,77.1,54.94,43.684211730957,45.25495605468748,671.529748535156,665.0,85.073681640625,85.0523178100586,0.0180000010877848,45.25495605468748,0.0,666.2799999999999,71.31999999999996,77.09999999999995,49.99999999999999,51267.42,47428.34,51365.26491428567,47519.55348571425
2021-04-17T11:55:00.0,71.0,71.1,50.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.8,71.12571428571424,77.12571428571422,50.39999999999999,51348.6,47352.6,51350.300571428525,47355.500571428536,71.0,71.17999999999999,50.0,76.44000000000001,55.2,43.684211730957,45.2382888793945,671.429748535156,664.4,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,664.1599999999999,71.18171428571424,76.47599999999996,50.11999999999999,50785.58,47292.03999999999,50792.03565714282,47276.06114285711
2021-04-17T12:00:00.0,71.0,71.1,51.0,75.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.1999999999998,71.11714285714281,75.12571428571424,50.999999999999986,50016.6,47352.6,49973.6251428571,47307.12342857139,71.0,71.08,51.0,77.06000000000002,54.739999999999995,45.5368423461914,45.2382888793945,671.429748535156,664.4,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,664.6799999999998,71.07999999999996,77.02914285714282,50.879999999999995,51197.40000000001,47225.6,51199.57691428567,47245.45759999995
2021-04-17T12:05:00.0,70.5,70.9,51.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,52.6299362182617,715.779602050781,675.0,1000.0,400.0,85.5789489746094,85.9685668945313,0.0180000010877848,52.6382675170898,0.0,true,true,679.9999999999999,70.93428571428568,77.05142857142852,50.999999999999986,51975.0,47857.50000000001,52394.971428571385,48235.31428571425,70.7,70.96,51.0,76.94,54.379999999999995,47.45263137817383,50.64328155517576,703.8596923828123,671.4,85.32631530761721,85.59515533447265,0.0180000010877848,50.64494781494138,0.0,672.5199999999999,70.95828571428567,76.93314285714281,50.999999999999986,51661.44,47642.4,51741.07211428568,47720.76091428568
2021-04-17T12:10:00.0,70.5,70.9,51.0,82.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,54.9465789794922,729.679443359375,691.0,1000.0,400.0,86.2105255126953,86.5138931274414,0.0180000010877848,54.9549102783203,0.0,true,true,693.3999999999999,70.91714285714282,81.92857142857137,50.999999999999986,56731.1,48991.9,56809.27142857138,49173.94685714282,70.5,70.9,51.0,78.8,55.82000000000001,51.894737243652365,53.9899169921875,723.9394897460941,691.4,86.2105255126953,86.48616638183594,0.0180000010877848,53.99658355712889,0.0,690.1599999999999,70.89999999999996,78.78114285714283,50.999999999999986,54488.479999999996,49020.26,54379.483085714244,48932.35942857139
2021-04-17T12:15:00.0,71.0,71.3,51.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,696.3999999999999,71.30857142857138,79.71142857142851,51.39999999999999,55481.2,49696.1,55511.038857142805,49659.2891428571,71.0,71.18,51.0,79.46,55.0,52.7368431091309,49.26158447265627,695.5694702148442,694.6,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,694.7199999999999,71.17828571428566,79.53028571428565,51.11999999999998,55191.259999999995,49441.880000000005,55250.607199999955,49449.11428571424
2021-04-17T12:20:00.0,71.0,71.4,51.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.2632522583008,695.579467773438,691.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,694.5999999999999,71.39999999999996,78.55714285714281,51.19999999999999,54312.6,49337.4,54565.791428571385,49594.439999999966,71.0,71.33999999999999,51.6,80.62,54.919999999999995,51.76842193603518,49.2632522583008,695.579467773438,695.2,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,695.5599999999998,71.33828571428566,80.57542857142852,51.48,56050.0,49595.46,56046.05302857138,49620.02125714282
2021-04-17T12:25:00.0,71.0,71.3,51.0,79.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,698.9999999999999,71.32571428571424,79.13142857142853,50.999999999999986,55440.0,49910.0,55312.86857142853,49856.674285714245,71.1,71.4,51.0,77.69999999999999,54.44000000000001,46.5263175964355,48.90658416748046,693.4394775390625,696.4,86.2105255126953,86.43633575439453,0.0180000010877848,48.90658416748046,0.0,696.4399999999998,71.40342857142853,77.69142857142852,50.999999999999986,54110.81999999999,49722.90000000001,54108.92022857138,49728.12697142853
2021-04-17T12:30:00.0,71.0,71.2,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.22571428571425,76.71142857142853,50.19999999999999,53619.99999999999,49840.0,53882.107428571384,50028.94171428568,71.0,71.28,50.6,77.35999999999999,55.620000000000005,46.5263175964355,48.7965850830078,692.779479980469,702.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,701.9999999999998,71.27999999999994,77.38399999999996,50.59999999999999,54337.19999999999,50067.119999999995,54323.03817142853,50038.55542857139
2021-04-17T12:35:00.0,71.0,71.3,50.0,77.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.26571428571424,77.53142857142853,49.99999999999999,54630.399999999994,50195.2,54520.100571428535,50114.05028571424,71.0,71.24,50.0,78.54,55.05999999999999,46.5263175964355,48.7965850830078,692.779479980469,703.2,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,703.0399999999997,71.2365714285714,78.51599999999995,49.99999999999999,55230.0,50096.0,55199.94925714282,50082.17188571424
2021-04-17T12:40:00.0,71.0,71.1,49.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.14285714285708,79.15142857142854,49.39999999999999,55580.00000000001,49769.99999999999,55754.26628571425,50113.02857142852,71.0,71.25999999999999,49.8,77.2,54.92,46.5263175964355,48.7965850830078,692.779479980469,702.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,703.2399999999998,71.26342857142852,77.1948571428571,49.75999999999999,54224.48,50053.119999999995,54287.07657142853,50115.25657142853
2021-04-17T12:45:00.0,71.0,71.2,49.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,705.5999999999999,71.19142857142853,76.21142857142853,48.599999999999994,53269.99999999999,49840.0,53774.78399999996,50232.67199999996,71.0,71.22,49.0,77.42,55.18000000000001,46.5263175964355,48.7965850830078,692.779479980469,704.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,704.6399999999999,71.21485714285711,77.44742857142853,48.91999999999999,54537.240000000005,50167.3,54572.2594285714,50180.83131428568
2021-04-17T12:50:00.0,71.0,71.2,48.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.8,71.22571428571425,77.50857142857139,47.99999999999999,55025.0,50552.0,54783.05828571425,50342.33485714283,71.0,71.22,48.0,78.1,54.96,46.5263175964355,48.7965850830078,692.779479980469,709.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,707.5599999999998,71.22514285714283,78.08799999999995,48.11999999999999,55404.44,50523.479999999996,55252.657485714255,50396.11725714282
2021-04-17T12:55:00.0,71.0,71.1,48.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.13428571428568,78.87999999999995,47.99999999999999,55616.0,50054.399999999994,55720.83199999996,50249.25942857139,71.0,71.16,48.0,77.16,55.239999999999995,46.5263175964355,48.7965850830078,692.779479980469,705.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,706.1599999999999,71.15999999999995,77.15142857142853,47.99999999999999,54397.48,50167.77999999999,54481.43028571424,50250.34857142853
2021-04-17T13:00:00.0,71.0,71.1,48.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.16857142857137,75.7628571428571,47.99999999999999,53449.2,50267.7,53564.33999999996,50316.17999999995,71.0,71.13999999999999,48.0,76.74000000000001,54.56,48.37894821166991,48.7965850830078,692.779479980469,707.6,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,706.9999999999999,71.14171428571424,76.76914285714281,47.99999999999999,54300.6,50338.759999999995,54275.52205714282,50297.201257142806
2021-04-17T13:05:00.0,71.0,71.1,48.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,711.1999999999998,71.13428571428568,76.71714285714282,47.99999999999999,54457.0,50480.99999999999,54561.23199999996,50590.70399999996,71.0,71.12,48.0,77.67999999999999,54.88000000000001,48.8421058654785,48.7965850830078,692.779479980469,708.8,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,709.1599999999999,71.11828571428568,77.65771428571425,47.99999999999999,55060.04,50409.939999999995,55071.40365714281,50434.27017142853
2021-04-17T13:10:00.0,70.5,70.9,48.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.8049163818359,728.829467773438,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.8132476806641,0.0,true,true,710.5999999999999,71.0028571428571,78.95714285714281,47.99999999999999,55616.0,49913.600000000006,56106.94571428568,50454.630285714244,70.9,71.05999999999999,48.0,77.17999999999999,55.18000000000001,49.09473724365235,49.99825134277342,699.9894775390628,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.99991760253906,0.0,710.9599999999998,71.06857142857139,77.17485714285708,47.99999999999999,54793.48,50452.84,54867.6859428571,50526.91771428568
2021-04-17T13:15:00.0,71.0,71.1,48.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.15999999999994,76.13714285714282,47.99999999999999,53960.0,50480.99999999999,54194.418285714244,50651.687999999944,71.0,71.16,48.0,76.8,54.92,51.578948974609396,48.8549194335937,693.129516601563,712.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,711.5599999999997,71.15314285714283,76.83599999999996,47.99999999999999,54712.8,50694.42,54672.565714285665,50629.796571428524
2021-04-17T13:20:00.0,71.0,71.2,48.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.23428571428568,76.77142857142852,47.99999999999999,54829.700000000004,50765.6,54645.902857142806,50704.564571428535,71.0,71.16,48.0,78.08,55.1,51.578948974609396,48.8549194335937,693.129516601563,712.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,711.7999999999998,71.15657142857137,78.03714285714281,47.99999999999999,55622.8,50694.53999999999,55546.98399999996,50649.25679999995
2021-04-17T13:25:00.0,71.0,71.1,47.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.12571428571424,78.9228571428571,47.19999999999999,56090.0,50480.99999999999,55893.16742857138,50371.23085714281,71.0,71.17999999999999,47.6,77.34,54.98,51.578948974609396,48.8549194335937,693.129516601563,709.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,709.6399999999999,71.18514285714282,77.33828571428566,47.59999999999999,54864.18000000001,50495.14,54881.031771428534,50515.8763428571
2021-04-17T13:30:00.0,71.0,71.1,47.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15999999999994,76.61142857142852,46.99999999999999,53856.0,50054.399999999994,54210.24685714281,50352.81599999995,71.0,71.17999999999999,47.0,76.7,54.82000000000001,51.578948974609396,48.8549194335937,693.129516601563,706.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.2399999999999,71.17828571428568,76.74628571428568,46.99999999999999,54181.0,50281.6,54278.3059428571,50340.117142857096
2021-04-17T13:35:00.0,71.0,71.1,47.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999999,71.15999999999994,76.63142857142853,46.99999999999999,53996.8,50054.399999999994,54178.41999999996,50310.11999999995,71.0,71.16,47.0,78.03999999999999,55.160000000000004,51.578948974609396,48.8549194335937,693.129516601563,708.2,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.8399999999999,71.15999999999997,77.99542857142853,46.99999999999999,55269.8,50395.5,55208.65382857139,50369.885828571394
2021-04-17T13:40:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.09142857142852,78.8571428571428,46.99999999999999,55782.3,50267.7,55751.99999999994,50261.63999999995,71.0,71.12,47.0,77.62,54.96,51.578948974609396,48.8549194335937,693.129516601563,707.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,706.64,71.11657142857139,77.61485714285709,46.99999999999999,54878.18000000001,50281.780000000006,54846.26719999996,50253.82205714282
2021-04-17T13:45:00.0,71.0,71.0,47.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.04285714285709,77.32571428571423,46.99999999999999,54883.0,50410.0,55086.83885714281,50610.93142857138,71.0,71.11999999999999,47.0,76.9,55.220000000000006,51.578948974609396,48.8549194335937,693.129516601563,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,710.3599999999999,71.12171428571423,76.94457142857138,46.99999999999999,54597.56,50495.32,54658.13257142853,50521.99839999995
2021-04-17T13:50:00.0,71.0,71.2,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.1828571428571,76.03428571428567,47.79999999999999,53732.0,50338.4,54075.58399999996,50625.247999999956,71.0,71.11999999999999,47.4,77.9,54.739999999999995,51.578948974609396,50.218247985839824,701.3094482421874,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,50.218247985839824,0.0,711.68,71.11485714285709,77.86742857142852,47.39999999999999,55405.18000000001,50580.399999999994,55416.94891428567,50610.998285714246
2021-04-17T13:55:00.0,71.0,71.1,48.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,710.5999999999999,71.09999999999995,78.52571428571423,47.99999999999999,55735.0,50480.99999999999,55800.372571428525,50523.65999999996,71.0,71.1,48.0,77.56,54.56,51.578948974609396,49.029914855957,694.179443359375,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,709.8799999999999,71.10342857142852,77.55999999999996,47.99999999999999,55064.0,50481.0,55058.36308571424,50474.903314285664
2021-04-17T14:00:00.0,71.0,71.0,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.05142857142852,78.67142857142852,47.99999999999999,56184.4,50623.0,55856.71428571423,50446.51428571423,71.0,71.1,48.0,77.18,55.54,51.578948974609396,49.029914855957,694.179443359375,710.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,710.2399999999998,71.10171428571424,77.19542857142852,47.99999999999999,54845.86,50523.53999999999,54827.153028571374,50499.28902857138
2021-04-17T14:05:00.0,71.0,71.2,48.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.2428571428571,76.01142857142852,47.99999999999999,54116.700000000004,50765.6,54059.32799999995,50667.91999999996,71.0,71.16,48.0,77.8,55.14,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.5599999999998,71.16171428571424,77.79657142857138,47.99999999999999,55379.36,50651.520000000004,55357.283428571376,50635.80822857139
2021-04-17T14:10:00.0,71.0,71.1,48.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.1999999999998,71.12571428571424,77.79428571428566,48.19999999999999,54390.0,49769.99999999999,54938.32457142852,50228.97942857138,71.0,71.12,48.0,78.18,54.74000000000001,51.578948974609396,49.088249206543,694.529479980469,708.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,708.4399999999998,71.11999999999996,78.17485714285709,48.03999999999999,55351.740000000005,50353.0,55381.6443428571,50384.27542857139
2021-04-17T14:15:00.0,71.0,71.1,49.0,79.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,703.5999999999999,71.11714285714282,79.54285714285709,48.999999999999986,56179.2,50054.399999999994,55966.35428571424,50038.021714285685,71.0,71.2,48.8,77.46000000000001,55.339999999999996,51.578948974609396,49.088249206543,694.529479980469,706.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,705.2399999999999,71.19828571428567,77.44114285714281,48.75999999999999,54717.36,50295.68,54613.528457142806,50211.91965714282
2021-04-17T14:20:00.0,71.0,71.3,50.0,75.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.1999999999998,71.30857142857138,75.87142857142852,49.99999999999999,53292.8,50195.2,53504.53142857138,50286.804571428525,71.0,71.22,49.6,77.41999999999999,54.56,51.578948974609396,49.088249206543,694.529479980469,702.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,703.5999999999998,71.21999999999994,77.45599999999995,49.6,54377.27999999999,50025.119999999995,54497.12799999995,50110.44548571424
2021-04-17T14:25:00.0,71.0,71.2,50.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.3999999999999,71.2428571428571,77.66857142857137,49.99999999999999,54863.2,50338.4,55098.08457142852,50539.68285714282,71.0,71.22,50.0,78.16,54.67999999999999,51.578948974609396,49.088249206543,694.529479980469,708.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,707.8399999999999,71.21999999999996,78.14628571428565,49.99999999999999,55352.719999999994,50438.03999999999,55315.315657142804,50412.352799999964
2021-04-17T14:30:00.0,71.0,71.1,50.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.15999999999994,79.57999999999996,49.99999999999999,56826.1,50694.299999999996,56549.54799999996,50566.29599999995,71.0,71.2,50.0,77.61999999999999,55.620000000000005,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.9599999999998,71.20171428571425,77.61142857142855,49.99999999999999,55250.780000000006,50680.159999999996,55178.717257142824,50621.58697142853
2021-04-17T14:35:00.0,71.0,71.1,50.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.18571428571424,76.2428571428571,49.99999999999999,53873.4,50267.7,54040.9371428571,50456.43428571424,71.0,71.16,50.0,77.7,54.86,51.578948974609396,49.088249206543,694.529479980469,707.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,708.5599999999998,71.16342857142853,77.70342857142853,49.99999999999999,54979.920000000006,50352.9,55057.937142857096,50423.528228571384
2021-04-17T14:40:00.0,71.0,71.2,50.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25142857142853,78.05999999999995,49.99999999999999,55380.0,50552.0,55516.271999999946,50674.01599999996,71.0,71.2,50.0,78.2,55.019999999999996,51.578948974609396,49.088249206543,694.529479980469,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.8399999999998,71.19657142857139,78.20514285714282,49.99999999999999,55616.73999999999,50637.439999999995,55591.654857142814,50609.3819428571
2021-04-17T14:45:00.0,71.0,71.1,49.0,79.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,79.05428571428567,49.19999999999999,56707.200000000004,50907.6,56270.840571428525,50602.87885714281,71.0,71.12,49.6,77.55999999999999,55.220000000000006,51.578948974609396,49.088249206543,694.529479980469,712.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.6799999999998,71.1148571428571,77.55142857142853,49.59999999999999,55256.240000000005,50665.840000000004,55191.958742857096,50611.003428571385
2021-04-17T14:50:00.0,71.0,71.1,49.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.15142857142854,48.999999999999986,54030.99999999999,50480.99999999999,54158.895999999964,50608.99199999995,71.0,71.17999999999999,49.0,77.12,54.56,51.578948974609396,49.088249206543,694.529479980469,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,710.8399999999998,71.18514285714282,77.13199999999996,48.999999999999986,54754.119999999995,50537.86,54829.103199999954,50601.21485714281
2021-04-17T14:55:00.0,71.0,71.1,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,77.6571428571428,48.999999999999986,55400.1,50694.299999999996,55322.94857142852,50651.639999999956,71.0,71.1,49.0,78.56,55.260000000000005,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.9199999999997,71.09657142857138,78.5428571428571,48.999999999999986,55919.619999999995,50608.979999999996,55916.10159999996,50615.0715428571
2021-04-17T15:00:00.0,71.0,71.1,50.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,79.78857142857137,49.99999999999999,57208.4,50907.6,56984.99771428566,50804.10685714282,71.0,71.12,49.6,77.7,55.260000000000005,51.578948974609396,49.088249206543,694.529479980469,714.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.7199999999999,71.12171428571425,77.69999999999996,49.6,55495.380000000005,50793.94,55456.60868571425,50761.00137142853
2021-04-17T15:05:00.0,71.0,71.1,50.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.54571428571424,49.99999999999999,54244.00000000001,50480.99999999999,54439.311999999954,50608.99199999995,71.0,71.16,50.0,77.16,54.540000000000006,51.578948974609396,49.088249206543,694.529479980469,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.1599999999999,71.16171428571424,77.2028571428571,49.99999999999999,54878.7,50608.8,54982.429714285674,50678.458971428525
2021-04-17T15:10:00.0,71.0,71.1,51.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.13428571428568,76.8228571428571,50.79999999999999,55060.4,50907.6,55097.3531428571,51017.509714285676,71.0,71.12,50.4,78.3,54.8,51.578948974609396,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.2799999999999,71.11828571428568,78.25371428571425,50.39999999999999,56062.44,50921.979999999996,55972.80788571425,50869.53108571425
2021-04-17T15:15:00.0,71.0,71.1,51.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.09999999999995,79.6228571428571,50.999999999999986,57304.3,51120.899999999994,57009.96571428567,50907.59999999995,71.0,71.1,51.0,77.99999999999999,55.38000000000001,51.578948974609396,49.088249206543,694.529479980469,717.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.5999999999998,71.09828571428567,77.99828571428566,50.999999999999986,55943.58,50992.92,55893.39051428567,50949.0315428571
2021-04-17T15:20:00.0,71.0,71.1,52.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.12571428571424,77.2171428571428,51.59999999999999,55275.200000000004,50907.6,55102.153142857096,50755.30971428567,71.0,71.13999999999999,51.2,77.11999999999999,54.660000000000004,51.578948974609396,49.088249206543,694.529479980469,714.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.3199999999999,71.14171428571424,77.15599999999995,51.23999999999999,55078.54,50808.2,55114.55199999995,50817.9323428571
2021-04-17T15:25:00.0,71.0,71.1,52.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,76.99999999999994,51.99999999999999,55132.0,50907.6,54762.39999999994,50566.319999999956,71.0,71.1,52.0,78.67999999999999,55.35999999999999,51.578948974609396,49.088249206543,694.529479980469,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.6799999999998,71.09828571428567,78.65257142857138,51.959999999999994,55956.1,50566.32,55975.463542857105,50599.22571428567
2021-04-17T15:30:00.0,71.0,71.1,53.0,79.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.63428571428567,52.599999999999994,56993.6,50907.6,56874.80685714281,50779.61999999995,71.0,71.1,52.2,77.88,54.8,51.578948974609396,49.088249206543,694.529479980469,714.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.7199999999998,71.09999999999995,77.87999999999995,52.23999999999999,55626.06,50779.619999999995,55585.38857142853,50745.49199999995
2021-04-17T15:35:00.0,71.0,71.1,53.0,77.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.13428571428568,77.87714285714281,53.39999999999999,55471.4,50694.299999999996,55526.40285714282,50718.74571428568,71.0,71.12,53.0,77.76,55.8,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.64,71.12171428571425,77.79771428571425,53.08,55349.76000000001,50623.24,55442.11611428567,50684.173257142815
2021-04-17T15:40:00.0,71.0,71.2,53.0,76.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,75.93142857142853,53.19999999999999,53960.0,50552.0,54184.66742857139,50814.43657142852,71.0,71.17999999999999,53.6,77.84,53.64,51.578948974609396,49.088249206543,694.529479980469,713.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.7199999999999,71.17657142857138,77.79028571428566,53.48,55548.58,50794.0,55520.86719999996,50800.11348571424
2021-04-17T15:45:00.0,71.0,71.1,53.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.09999999999995,79.10857142857138,52.99999999999999,56160.99999999999,50480.99999999999,56214.550857142814,50523.65999999996,71.0,71.1,53.0,77.72,54.6,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.56,71.10171428571425,77.72514285714281,52.999999999999986,55318.9,50608.979999999996,55305.770628571394,50593.13622857138
2021-04-17T15:50:00.0,71.0,71.1,53.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.13428571428568,78.19142857142853,52.99999999999999,55522.0,50480.99999999999,55703.573714285674,50676.06514285711,71.0,71.12,53.0,77.3,55.08,51.578948974609396,49.088249206543,694.529479980469,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.9199999999998,71.12171428571425,77.33942857142851,52.999999999999986,55021.719999999994,50623.24,55059.58822857138,50632.9723428571
2021-04-17T15:55:00.0,71.0,71.1,52.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999998,71.12571428571424,76.36571428571425,52.39999999999999,54702.4,50907.6,54448.75428571424,50712.63428571424,71.0,71.13999999999999,52.8,78.02000000000001,54.64,51.578948974609396,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.64,71.13999999999996,77.98571428571424,52.75999999999999,55627.9,50722.759999999995,55575.29611428567,50697.21988571425
2021-04-17T16:00:00.0,71.0,71.1,52.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.32857142857138,51.99999999999999,55756.6,50694.299999999996,55801.27428571424,50651.639999999956,71.0,71.1,52.0,78.16,54.82000000000001,51.578948974609396,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.0,71.09828571428567,78.1651428571428,52.04,55728.079999999994,50694.299999999996,55731.66457142853,50693.077714285675
2021-04-17T16:05:00.0,71.0,71.1,52.0,80.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.12571428571424,80.09428571428566,51.99999999999999,57253.9,50694.299999999996,56963.055999999946,50584.60799999996,71.0,71.12,52.0,77.84,55.44000000000001,51.578948974609396,49.088249206543,694.529479980469,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.3199999999998,71.11999999999996,77.82971428571425,51.999999999999986,55360.780000000006,50580.52,55361.72457142853,50589.07599999996
2021-04-17T16:10:00.0,71.0,71.2,51.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.17428571428567,76.51999999999995,51.39999999999999,54244.00000000001,50552.0,54375.11199999996,50576.447428571395,71.0,71.17999999999999,51.8,77.58,54.52,51.578948974609396,49.088249206543,694.529479980469,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999998,71.17657142857138,77.62114285714281,51.75999999999999,55175.340000000004,50623.18,55204.40159999995,50620.77759999996
2021-04-17T16:15:00.0,71.0,71.1,51.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,77.44857142857138,50.999999999999986,55257.5,50694.299999999996,55127.8931428571,50608.97999999995,71.0,71.1,51.0,78.86,55.06,51.578948974609396,49.088249206543,694.529479980469,709.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,709.9999999999998,71.10342857142852,78.81542857142853,51.039999999999985,55940.2,50438.34,55958.19519999997,50483.43325714281
2021-04-17T16:20:00.0,71.0,71.1,51.0,80.7,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.07428571428566,80.66571428571424,50.999999999999986,57539.1,50694.299999999996,57611.4531428571,50761.25485714281,71.0,71.12,51.0,78.78,56.06,51.578948974609396,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.0399999999998,71.11657142857139,78.77999999999994,50.999999999999986,56405.219999999994,50921.979999999996,56330.04685714282,50851.20811428568
2021-04-17T16:25:00.0,71.0,71.3,50.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.33428571428567,79.03999999999995,50.19999999999999,56160.99999999999,50623.0,56213.24799999995,50732.94399999995,71.0,71.28,50.6,78.2,55.919999999999995,50.568421936035165,49.088249206543,694.529479980469,710.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,711.1999999999999,71.2851428571428,78.24457142857139,50.59999999999999,55568.8,50651.58,55648.037714285674,50697.9459428571
2021-04-17T16:30:00.0,71.0,71.3,50.0,75.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.32571428571424,75.97714285714281,49.99999999999999,54344.4,51050.799999999996,54445.22057142853,51112.00685714282,71.0,71.34,50.0,78.24000000000001,54.2,49.0526313781738,49.088249206543,694.529479980469,714.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,714.8,71.33999999999995,78.2125714285714,49.99999999999999,55923.36,50993.87999999999,55903.74617142853,50993.8731428571
2021-04-17T16:35:00.0,71.0,71.3,50.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.29999999999995,78.9171428571428,49.99999999999999,56492.4,51050.799999999996,56362.62342857138,50922.459999999955,71.0,71.3,50.0,78.7,55.379999999999995,49.0526313781738,49.088249206543,694.529479980469,715.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.1599999999997,71.29828571428567,78.69142857142853,49.99999999999999,56298.92,51008.02,56276.47828571424,50989.68057142853
2021-04-17T16:40:00.0,71.0,71.2,49.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.25142857142853,79.70285714285711,48.999999999999986,57448.100000000006,51192.8,57019.42399999997,50973.27199999996,71.0,71.29999999999998,49.4,77.78,55.080000000000005,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.3999999999999,71.30171428571425,77.77999999999996,49.39999999999999,55692.4,51050.740000000005,55643.70879999995,51009.251542857106
2021-04-17T16:45:00.0,71.0,71.3,49.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.29999999999995,76.86285714285711,48.999999999999986,55147.3,51264.7,55218.276571428534,51221.919999999955,71.0,71.28,49.0,77.89999999999999,55.279999999999994,49.0526313781738,49.088249206543,694.529479980469,716.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.0799999999999,71.27828571428567,77.93599999999995,48.999999999999986,55819.659999999996,51079.32000000001,55885.41142857137,51112.25451428567
2021-04-17T16:50:00.0,71.0,71.3,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.33428571428567,76.9828571428571,48.999999999999986,54670.0,50623.0,54981.156571428524,50946.946857142815,71.0,71.3,49.0,78.52000000000001,54.239999999999995,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.24,71.30514285714281,78.48742857142852,48.999999999999986,56221.759999999995,51050.8,56216.6483428571,51071.58297142853
2021-04-17T16:55:00.0,71.0,71.2,49.0,80.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.21714285714282,80.34857142857139,48.999999999999986,57325.200000000004,50765.6,57288.53142857139,50777.82285714282,71.0,71.3,49.0,78.14000000000001,55.48,49.0526313781738,49.088249206543,694.529479980469,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,712.8799999999999,71.29485714285711,78.12971428571424,48.999999999999986,55713.82000000001,50836.96,55696.88422857139,50824.6819428571
2021-04-17T17:00:00.0,71.0,71.3,50.0,77.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.42857142857139,49.8,55114.9,50836.9,55253.028571428535,50910.26285714282,71.0,71.30000000000001,49.4,77.72,55.15999999999999,49.0526313781738,49.088249206543,694.529479980469,713.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.5999999999999,71.30342857142853,77.77485714285709,49.39999999999999,55460.62000000001,50879.68,55500.13805714282,50882.12662857139
2021-04-17T17:05:00.0,71.0,71.3,50.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.29999999999995,76.5228571428571,49.99999999999999,54845.6,51050.799999999996,54652.62457142853,50922.459999999955,71.0,71.28,50.0,78.3,54.4,49.0526313781738,49.088249206543,694.529479980469,713.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,713.4799999999998,71.27657142857137,78.24514285714282,49.99999999999999,55873.86,50865.42,55825.90662857139,50854.416342857105
2021-04-17T17:10:00.0,71.0,71.2,50.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.21714285714282,79.65142857142851,49.599999999999994,57232.399999999994,51192.8,57078.213714285666,51034.204571428534,71.0,71.25999999999999,50.0,78.35999999999999,55.1,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.9999999999999,71.26342857142852,78.36857142857139,49.87999999999999,56107.86,51022.1,56113.09405714281,51024.58399999996
