time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T17:15:00.0,71.0,71.3,49.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.33428571428567,78.75714285714281,48.999999999999986,56420.799999999996,51050.799999999996,56484.62285714281,51160.94971428567,71.0,71.32,49.0,77.82,55.660000000000004,49.0526313781738,49.088249206543,694.529479980469,717.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,717.0799999999998,71.31828571428568,77.85428571428567,49.11999999999999,55812.23999999999,51150.8,55827.691885714245,51140.91577142853
2021-04-17T17:20:00.0,71.0,71.3,49.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.32571428571424,76.1571428571428,48.999999999999986,54559.200000000004,51050.799999999996,54482.81999999995,51026.41599999996,71.0,71.34,49.0,78.18,54.17999999999999,49.0526313781738,49.088249206543,694.529479980469,716.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,716.2399999999998,71.33999999999995,78.14228571428568,48.999999999999986,55977.66000000001,51079.44,55969.490399999966,51096.542742857106
2021-04-17T17:25:00.0,71.0,71.3,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.29999999999995,78.85999999999996,48.599999999999994,56420.799999999996,51050.799999999996,56558.391999999956,51136.35999999996,71.0,71.3,48.8,78.47999999999999,54.98,49.0526313781738,49.088249206543,694.529479980469,715.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,715.5199999999999,71.29828571428567,78.4851428571428,48.79999999999999,56145.06,51008.02,56158.30559999995,51015.35165714282
2021-04-17T17:30:00.0,71.0,71.3,49.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,79.91999999999996,48.999999999999986,57351.6,51050.799999999996,57414.52799999996,51246.550857142814,71.0,71.32,48.8,78.02000000000001,55.92,48.96842117309572,49.088249206543,694.529479980469,718.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,718.5199999999999,71.32171428571425,78.02514285714281,48.79999999999999,56047.840000000004,51236.299999999996,56062.680914285665,51246.081371428525
2021-04-17T17:35:00.0,71.0,71.4,49.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.40857142857139,75.55428571428567,48.599999999999994,53760.200000000004,50908.200000000004,54096.868571428524,51128.5371428571,71.0,71.38,48.6,77.3,54.02,48.40000000000002,49.063247680664055,694.3794677734376,717.8,86.2105255126953,86.29696502685546,0.0180000010877848,49.063247680664055,0.0,717.5599999999998,71.3765714285714,77.32228571428568,48.63999999999999,55488.219999999994,51236.54,55484.69302857139,51216.93199999996
2021-04-17T17:40:00.0,71.0,71.2,49.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.22571428571425,77.29142857142853,48.999999999999986,55578.7,51192.8,55433.412571428526,51083.08228571425,71.0,71.24,49.0,78.28,55.260000000000005,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.6399999999999,71.24514285714281,78.24571428571423,48.959999999999994,55999.759999999995,50965.06,55995.56582857139,50985.83748571425
2021-04-17T17:45:00.0,71.0,71.3,49.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.26571428571424,79.3228571428571,48.999999999999986,56612.200000000004,50836.9,56842.75942857139,51069.01085714281,71.0,71.28,49.0,77.55999999999999,55.08,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.9199999999998,71.2748571428571,77.5548571428571,48.999999999999986,55717.94,51207.479999999996,55676.69497142853,51169.66731428567
2021-04-17T17:50:00.0,71.0,71.3,49.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.4428571428571,48.999999999999986,55186.200000000004,50836.9,55309.68857142852,50922.459999999955,71.0,71.3,49.0,77.02000000000001,55.2,48.0,49.029914855957,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.9199999999998,71.30171428571424,77.06799999999996,48.999999999999986,55052.780000000006,50965.24,55097.46697142853,50975.02239999996
2021-04-17T17:55:00.0,71.0,71.3,49.0,75.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.30857142857138,75.7428571428571,48.999999999999986,54428.3,51264.7,54368.22285714282,51185.29257142853,71.0,71.3,49.0,77.91999999999999,54.9,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999998,71.30171428571424,77.88228571428567,48.999999999999986,55787.06,51050.8,55762.23234285711,51052.03051428567
2021-04-17T18:00:00.0,71.0,71.1,49.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.12571428571424,78.3428571428571,48.999999999999986,56062.799999999996,50907.6,56093.48571428566,50926.01142857138,71.0,71.17999999999999,49.0,77.76,54.760000000000005,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.2399999999998,71.17828571428568,77.75657142857139,48.999999999999986,55674.17999999999,50965.0,55691.59165714281,50980.76662857139
2021-04-17T18:05:00.0,71.0,71.1,49.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.12571428571424,78.8628571428571,48.999999999999986,56090.0,50480.99999999999,56323.85257142852,50797.9851428571,71.0,71.16,49.0,76.97999999999999,55.04,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.5199999999998,71.16171428571424,76.99542857142852,48.999999999999986,55068.54,50907.96000000001,55091.07702857138,50917.62925714282
2021-04-17T18:10:00.0,71.0,71.2,49.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.7371428571428,48.599999999999994,54356.399999999994,51192.8,54318.678857142804,51089.22971428568,71.0,71.17999999999999,49.0,77.47999999999999,54.98,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.2799999999999,71.17999999999995,77.48685714285709,48.87999999999998,55426.9,50922.219999999994,55422.67737142852,50913.72605714282
2021-04-17T18:15:00.0,71.0,71.1,48.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.12571428571424,77.15999999999995,47.99999999999999,54972.299999999996,50694.299999999996,55107.671999999955,50797.9851428571,71.0,71.16,48.0,77.82000000000001,54.54,48.0,49.029914855957,694.179443359375,716.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.24,71.15828571428567,77.80971428571425,48.11999999999999,55765.740000000005,50993.340000000004,55730.38491428566,50966.44457142854
2021-04-17T18:20:00.0,71.0,71.1,48.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.11714285714281,79.76285714285709,47.99999999999999,57448.100000000006,51120.899999999994,57062.34799999995,50877.203999999954,71.0,71.16,48.0,77.8,55.85999999999999,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.0399999999997,71.15999999999995,77.77771428571423,47.99999999999999,55661.06,50907.9,55615.05885714281,50882.25497142853
2021-04-17T18:25:00.0,71.0,71.2,47.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.23428571428568,76.29714285714282,47.19999999999999,54715.899999999994,51192.8,54766.089142857105,51131.97028571425,71.0,71.22,47.6,76.74000000000001,54.48,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.9999999999998,71.22342857142853,76.80171428571425,47.59999999999999,54897.42,50950.86,54989.22137142853,50996.00811428567
2021-04-17T18:30:00.0,71.0,71.1,47.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.18571428571424,76.4571428571428,46.99999999999999,55003.5,51120.899999999994,54880.937142857096,51097.10571428568,71.0,71.17999999999999,47.0,78.14000000000001,55.28000000000001,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.1600000000001,71.18342857142854,78.08514285714281,46.99999999999999,56135.32000000001,51135.7,56077.864685714245,51121.08605714282
2021-04-17T18:35:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.19428571428567,78.9171428571428,46.99999999999999,56729.100000000006,51120.899999999994,56788.77599999995,51231.40799999995,71.0,71.17999999999999,47.0,77.64000000000001,54.779999999999994,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.1199999999999,71.17999999999996,77.63999999999996,46.99999999999999,55825.380000000005,51178.479999999996,55833.03805714281,51186.96502857139
2021-04-17T18:40:00.0,71.0,71.1,47.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15142857142851,77.79142857142853,46.99999999999999,55938.2,51120.899999999994,55885.36228571424,51115.18628571423,71.0,71.22,47.0,76.7,54.9,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.8799999999999,71.21657142857138,76.7428571428571,46.99999999999999,55101.52,51164.4,55169.16262857139,51196.14925714281
2021-04-17T18:45:00.0,71.0,71.2,47.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.23428571428568,75.89142857142852,46.99999999999999,54799.8,51406.4,54611.47199999995,51260.19199999996,71.0,71.17999999999999,47.0,77.86000000000001,55.160000000000004,48.0,49.029914855957,694.179443359375,719.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.9999999999999,71.17828571428568,77.82057142857138,46.99999999999999,56027.0,51221.14,55952.45839999996,51177.222742857106
2021-04-17T18:50:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19142857142853,78.25999999999996,46.99999999999999,56225.8,51192.8,55987.20399999996,50930.34799999996,71.0,71.2,47.0,78.06,55.1,48.0,49.029914855957,694.179443359375,717.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.9599999999998,71.19657142857139,78.06342857142852,46.99999999999999,55982.340000000004,51064.64,55967.44217142853,51045.094057142815
2021-04-17T18:55:00.0,71.0,71.2,47.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.21714285714282,78.81999999999995,46.99999999999999,56801.0,51192.8,56482.41199999996,51034.204571428534,71.0,71.26,47.0,77.02000000000001,54.92,48.0,49.029914855957,694.179443359375,716.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8399999999999,71.26171428571425,77.02342857142852,46.99999999999999,55193.119999999995,51064.93999999999,55213.55325714282,51083.250285714246
2021-04-17T19:00:00.0,71.0,71.3,47.0,75.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,75.9628571428571,46.99999999999999,54045.4,50836.9,54298.250285714246,50965.239999999954,71.0,71.28,47.0,77.26,55.08,48.0,49.029914855957,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.7999999999998,71.27999999999994,77.28057142857139,46.99999999999999,55225.81999999999,50950.86,55241.0531428571,50950.92788571425
2021-04-17T19:05:00.0,71.0,71.3,46.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.29999999999995,77.06857142857139,46.39999999999999,55363.0,51264.7,55181.09714285711,51050.79999999996,71.0,71.3,46.8,78.28,55.08,48.0,49.029914855957,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.2799999999999,71.29999999999995,78.26457142857137,46.75999999999999,55955.42,50965.240000000005,55980.60902857139,50999.46399999996
2021-04-17T19:10:00.0,71.0,71.2,46.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.22571428571425,79.19714285714281,45.999999999999986,56778.799999999996,50979.200000000004,56847.70914285709,51125.81771428567,71.0,71.28,46.0,77.2,54.760000000000005,48.0,49.029914855957,694.179443359375,717.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.3199999999998,71.28171428571424,77.18285714285709,46.039999999999985,55366.759999999995,51122.04,55365.01862857138,51131.79257142852
2021-04-17T19:15:00.0,71.0,71.2,46.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19142857142853,77.10285714285709,45.999999999999986,55363.0,51192.8,55344.430857142805,51101.20742857139,71.0,71.24,46.0,76.97999999999999,55.14,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.9199999999998,71.2348571428571,77.03142857142853,45.999999999999986,55302.840000000004,51178.77999999999,55302.011657142815,51140.94742857139
2021-04-17T19:20:00.0,71.0,71.2,46.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25142857142853,75.99142857142853,45.999999999999986,54644.0,51192.8,54592.242285714245,51187.02628571425,71.0,71.22,46.0,77.9,54.839999999999996,48.0,49.029914855957,694.179443359375,717.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.9199999999998,71.22857142857137,77.85371428571423,45.999999999999986,55915.53999999999,51121.67999999999,55892.51508571424,51136.4187428571
2021-04-17T19:25:00.0,71.0,71.1,46.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.13428571428568,78.92571428571424,45.999999999999986,56729.100000000006,51120.899999999994,56747.58857142852,51145.55142857139,71.0,71.23999999999998,46.0,77.83999999999999,55.11999999999999,48.0,49.029914855957,694.179443359375,719.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.4799999999998,71.23828571428568,77.83828571428566,45.999999999999986,56014.06,51264.34,56002.95931428566,51254.534285714246
2021-04-17T19:30:00.0,71.0,71.1,46.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.15142857142851,77.91428571428567,45.599999999999994,56082.0,51120.899999999994,55833.377142857105,50987.11371428567,71.0,71.24000000000001,46.0,76.66,54.64,48.0,49.029914855957,694.179443359375,717.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.4399999999998,71.23999999999994,76.68571428571424,45.87999999999998,55027.1,51135.99999999999,55017.29977142853,51110.43897142853
2021-04-17T19:35:00.0,71.0,71.1,45.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.19428571428567,75.68571428571424,44.99999999999999,54583.2,51334.2,54418.02857142852,51188.69142857138,71.0,71.16,45.0,77.43999999999998,55.11999999999999,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.1599999999999,71.16514285714281,77.43314285714281,45.11999999999999,55628.23999999999,51121.5,55608.304228571375,51108.00788571424
2021-04-17T19:40:00.0,71.0,71.2,45.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.26857142857139,77.52857142857138,44.99999999999999,55882.8,51406.4,55603.49142857138,51113.81942857139,71.0,71.2,45.0,78.1,54.92,48.0,49.029914855957,694.179443359375,717.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.7999999999998,71.19828571428567,78.09314285714281,44.99999999999999,56059.880000000005,51107.42,56055.138971428525,51106.11199999996
2021-04-17T19:45:00.0,71.0,71.1,45.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.12571428571424,79.50571428571423,44.99999999999999,56993.6,50907.6,57116.9051428571,51096.7131428571,71.0,71.2,45.0,77.3,55.5,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,717.0799999999999,71.1948571428571,77.28971428571424,44.99999999999999,55348.6,50979.200000000004,55423.44571428567,51052.39279999996
2021-04-17T19:50:00.0,71.0,71.3,45.0,78.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.29999999999995,78.7228571428571,44.99999999999999,56893.6,51478.6,56601.734285714236,51264.69999999995,71.0,71.22,45.0,79.10000000000001,54.09999999999999,48.0,49.029914855957,694.179443359375,719.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.9999999999998,71.21828571428566,79.10171428571424,44.99999999999999,56920.36,51249.84,56874.02662857139,51205.98822857138
2021-04-17T19:55:00.0,71.0,71.3,45.0,76.0,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,76.17142857142854,44.99999999999999,54416.0,51050.799999999996,54584.445714285685,51093.57999999996,71.0,71.3,45.0,76.82,55.660000000000004,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.28,71.29999999999995,76.84742857142852,44.99999999999999,55187.68000000001,51221.92,55198.53759999996,51213.36399999996
2021-04-17T20:00:00.0,71.0,71.3,45.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.29999999999995,78.66857142857137,44.99999999999999,56041.799999999996,50836.9,56043.49028571423,50794.11999999996,71.0,71.3,45.0,78.47999999999999,54.3,48.0,49.029914855957,694.179443359375,714.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.1999999999998,71.29999999999995,78.46628571428566,44.99999999999999,56050.020000000004,50922.46,56039.75828571424,50922.45999999996
2021-04-17T20:05:00.0,71.0,71.3,45.0,77.9,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.95999999999995,44.99999999999999,55542.700000000004,50836.9,55679.03199999995,50922.459999999955,71.0,71.3,45.0,78.63999999999999,55.260000000000005,48.0,49.029914855957,694.179443359375,714.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.8399999999998,71.29999999999995,78.63657142857137,44.99999999999999,56165.18000000001,50922.46,56133.94639999994,50896.79199999996
2021-04-17T20:10:00.0,71.0,71.3,45.0,77.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.27428571428567,77.58857142857138,44.99999999999999,56099.4,51478.6,56003.43085714281,51445.77942857138,71.0,71.32,45.0,76.61999999999999,55.0,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8399999999998,71.31314285714282,76.62342857142853,44.99999999999999,54814.380000000005,51022.340000000004,54927.83657142853,51120.10662857139
2021-04-17T20:15:00.0,71.0,71.3,45.0,79.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.1999999999998,71.29999999999995,79.67714285714283,44.99999999999999,57232.399999999994,51264.7,57383.47828571425,51350.25999999995,71.0,71.24000000000001,45.0,79.16,55.339999999999996,48.0,49.029914855957,694.179443359375,723.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,722.1599999999999,71.2468571428571,79.17199999999995,44.99999999999999,57231.92,51506.340000000004,57174.55622857138,51451.58605714281
2021-04-17T20:20:00.0,71.0,71.3,45.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.32571428571424,75.48857142857138,44.99999999999999,54129.6,51050.799999999996,54230.989714285664,51240.3931428571,71.0,71.34,45.0,77.58,54.78000000000001,48.0,49.029914855957,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.7599999999996,71.34171428571423,77.54742857142853,44.99999999999999,55734.659999999996,51250.68,55738.6268571428,51277.556571428526
2021-04-17T20:25:00.0,71.0,71.2,46.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.22571428571425,79.58285714285711,45.79999999999999,56754.799999999996,50765.6,56790.32685714283,50826.66971428568,71.0,71.26,45.4,77.5,55.260000000000005,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.8799999999999,71.25828571428568,77.50685714285709,45.39999999999999,55485.259999999995,51022.22,55483.39451428567,51012.415314285674
2021-04-17T20:30:00.0,71.0,71.3,45.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.33428571428567,77.85999999999994,45.599999999999994,55704.799999999996,51050.799999999996,55607.61199999994,50946.946857142815,71.0,71.30000000000001,45.8,78.84,54.86,48.0,49.029914855957,694.179443359375,713.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,713.3599999999999,71.30171428571424,78.85199999999996,45.83999999999999,56259.48,50879.68,56249.55497142853,50863.81942857139
2021-04-17T20:35:00.0,71.0,71.2,45.0,76.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.19999999999996,76.39428571428567,45.19999999999999,54859.7,51192.8,54560.798857142814,50851.03999999996,71.0,71.28,45.4,76.1,55.2,48.0,49.029914855957,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,714.4399999999998,71.27657142857137,76.12399999999997,45.35999999999999,54397.06,50950.86,54386.064571428535,50922.83931428567
2021-04-17T20:40:00.0,71.0,71.2,46.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25999999999996,78.79142857142853,45.79999999999999,56420.799999999996,50979.200000000004,56603.76228571424,51193.183999999965,71.0,71.17999999999999,45.6,78.60000000000001,54.64,48.0,49.029914855957,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.3599999999999,71.1868571428571,78.57257142857138,45.519999999999996,56230.92,50922.28,56286.44537142853,50995.46628571424
2021-04-17T20:45:00.0,71.0,71.3,46.0,76.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,76.75142857142853,45.79999999999999,54917.200000000004,51050.799999999996,54907.971999999965,51008.01999999996,71.0,71.3,45.6,78.1,55.25999999999999,48.0,49.029914855957,694.179443359375,717.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,716.8399999999998,71.2948571428571,78.1068571428571,45.67999999999999,56015.0,51136.35999999999,55990.75657142852,51106.99942857139
2021-04-17T20:50:00.0,71.0,71.2,46.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.21714285714282,78.08857142857138,45.39999999999999,55991.200000000004,50979.200000000004,55911.4171428571,50991.47428571425,71.0,71.28,45.6,76.46000000000001,55.160000000000004,48.0,49.029914855957,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,715.7599999999999,71.27999999999994,76.44799999999995,45.59999999999999,54745.36,51036.479999999996,54718.42137142853,51019.37108571424
2021-04-17T20:55:00.0,71.0,71.3,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.3999999999999,71.29999999999995,78.87714285714281,44.99999999999999,57208.799999999996,51763.799999999996,56980.84799999996,51507.11999999996,71.0,71.28,45.2,78.64,54.56,48.0,49.029914855957,694.179443359375,720.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.9999999999998,71.27999999999994,78.65371428571424,45.199999999999996,56668.479999999996,51364.52,56630.87165714281,51321.66457142854
2021-04-17T21:00:00.0,71.0,71.3,45.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.33428571428567,77.53428571428566,44.99999999999999,55257.5,50836.9,55607.58971428566,51160.94971428567,71.0,71.32,45.0,78.62,55.48,48.0,49.029914855957,694.179443359375,719.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.8399999999998,71.32171428571425,78.60799999999995,44.99999999999999,56529.58,51279.08,56586.0835428571,51340.181942857096
2021-04-17T21:05:00.0,71.0,71.3,45.0,76.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.9999999999998,71.27428571428567,76.71714285714282,44.99999999999999,55147.3,51264.7,55313.059999999954,51388.75999999995,71.0,71.3,45.0,75.78,54.78000000000001,48.0,49.029914855957,694.179443359375,719.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,719.4399999999998,71.2948571428571,75.80399999999995,44.99999999999999,54544.659999999996,51321.740000000005,54536.492571428535,51292.36708571424
2021-04-17T21:10:00.0,71.0,71.2,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.7999999999998,71.21714285714282,78.77428571428567,44.99999999999999,57208.799999999996,51691.200000000004,57331.92514285709,51831.83657142853,71.0,71.24,45.0,78.64,55.160000000000004,48.0,49.029914855957,694.179443359375,724.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,724.6399999999999,71.24342857142854,78.62114285714281,44.99999999999999,56967.77999999999,51606.44,56972.470399999955,51625.85805714282
2021-04-17T21:15:00.0,71.0,71.3,45.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,723.8,71.29999999999995,78.5571428571428,44.99999999999999,57299.399999999994,51977.7,56859.65999999995,51606.939999999966,71.0,71.28,45.0,78.62,54.74000000000001,48.0,49.029914855957,694.179443359375,727.2,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,726.1199999999999,71.27999999999994,78.61485714285709,44.99999999999999,57172.5,51834.83999999999,57083.88194285709,51757.81508571425
2021-04-17T21:20:00.0,71.0,71.4,45.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.40857142857139,79.17428571428567,44.99999999999999,56944.8,51336.600000000006,56783.79771428567,51214.22742857139,71.0,71.33999999999999,45.0,78.91999999999999,55.7,48.0,49.029914855957,694.179443359375,717.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,718.8799999999999,71.33999999999995,78.92171428571423,44.99999999999999,56648.68000000001,51207.84,56734.92959999996,51284.839542857095
2021-04-17T21:25:00.0,71.0,71.4,45.0,77.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.9132461547851,693.4794921875,716.0,1000.0,400.0,86.2105255126953,85.8834228515625,0.0180000010877848,48.9132461547851,0.0,true,true,718.9999999999998,71.43428571428568,77.9028571428571,44.99999999999999,55704.799999999996,51122.4,56012.15428571424,51361.251428571384,71.1,71.42,45.0,78.58000000000001,54.4,47.62105255126952,47.78491516113278,686.70947265625,717.8,86.2105255126953,86.08343658447265,0.0180000010877848,47.78491516113278,0.0,718.1600000000001,71.42171428571426,78.58857142857138,44.99999999999999,56404.94,51265.3,56439.04502857139,51292.21771428568
2021-04-17T21:30:00.0,71.0,71.3,45.0,78.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,716.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,718.9999999999998,71.31714285714281,78.51714285714282,44.99999999999999,56206.0,51050.799999999996,56453.82571428567,51277.025714285664,71.0,71.38000000000001,45.0,78.03999999999999,54.65999999999999,47.0526313781738,48.87158203125,693.2294921875,719.6,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,719.4799999999999,71.37828571428568,78.03828571428566,44.99999999999999,56157.14,51365.12,56146.92834285709,51355.2563428571
2021-04-17T21:35:00.0,71.0,71.4,45.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.8049163818359,692.829467773437,707.0,1000.0,400.0,85.5789489746094,85.5957107543945,0.0180000010877848,48.8049163818359,0.0,true,true,708.3999999999999,71.39999999999996,78.89999999999995,44.99999999999999,55782.3,50479.8,55892.75999999995,50579.759999999966,71.0,71.35999999999999,45.0,79.04,56.02,47.0526313781738,47.6532485961914,693.1194824218749,716.0,86.08421020507812,85.72253112792968,0.0180000010877848,47.6532485961914,0.0,714.5599999999998,71.35828571428567,79.03999999999996,44.99999999999999,56593.0,51093.64,56479.01417142853,50989.68537142853
2021-04-17T21:40:00.0,71.0,71.4,45.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4799194335937,690.879516601563,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4799194335937,0.0,true,true,692.1999999999998,71.36571428571423,78.5571428571428,44.39999999999999,54076.799999999996,49123.200000000004,54377.254285714225,49399.34742857138,71.0,71.42,44.8,78.42,54.11999999999999,47.0526313781738,48.55658416748044,684.139501953125,695.2,85.32631530761721,85.1150909423828,0.0180000010877848,48.55658416748044,0.0,696.9999999999999,71.41657142857139,78.41485714285709,44.71999999999999,54517.44,49651.280000000006,54655.38091428568,49777.44239999996
2021-04-17T21:45:00.0,71.0,71.4,44.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,686.8,71.40857142857139,79.40857142857138,43.999999999999986,54627.200000000004,49123.200000000004,54537.806857142816,49043.40685714283,71.0,71.38,44.0,79.17999999999999,55.779999999999994,47.0526313781738,48.461582946777376,690.769482421875,689.2,84.9473648071289,85.0183868408203,0.0180000010877848,48.461582946777376,0.0,688.3599999999999,71.38685714285711,79.18342857142852,44.08,54570.22000000001,49195.00000000001,54506.51577142853,49139.841828571385
2021-04-17T21:50:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3965835571289,690.379516601562,678.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3965835571289,0.0,true,true,681.8,71.43428571428568,78.7828571428571,43.999999999999986,53426.4,48409.200000000004,53714.151999999965,48703.89599999997,71.1,71.4,44.0,78.94000000000001,54.6,47.0526313781738,48.438250732421906,690.6294921874999,684.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.438250732421906,0.0,684.4799999999999,71.39999999999995,78.93657142857138,43.999999999999986,53995.219999999994,48837.46000000001,54030.85131428567,48871.80159999996
2021-04-17T21:55:00.0,71.0,71.4,44.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.24658203125,689.4794921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.24658203125,0.0,true,true,684.8,71.40857142857139,79.04285714285709,43.999999999999986,54115.0,48909.00000000001,54128.54857142853,48900.589714285685,71.0,71.42,44.0,78.72,54.58,47.0526313781738,48.308250427246115,689.8494873046874,681.4,84.9473648071289,85.0183868408203,0.0180000010877848,48.308250427246115,0.0,681.64,71.4165714285714,78.72685714285709,43.999999999999986,53640.36,48665.66,53663.64662857138,48680.41577142854
2021-04-17T22:00:00.0,71.0,71.4,44.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.99658203125,687.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9221878051758,0.0180000010877848,47.99658203125,0.0,true,true,687.7999999999998,71.42571428571425,79.16571428571424,43.999999999999986,54964.8,49551.600000000006,54450.178285714246,49126.606285714246,71.1,71.38,44.0,79.34,55.839999999999996,46.736841583251945,46.9532485961914,681.719482421875,690.4,84.9473648071289,84.98623809814451,0.0180000010877848,46.95158233642578,0.0,689.0399999999998,71.38171428571425,79.32971428571425,43.999999999999986,54776.240000000005,49280.740000000005,54661.437028571396,49184.89497142854
2021-04-17T22:05:00.0,71.0,71.4,44.0,77.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,669.5999999999999,71.39999999999996,77.9685714285714,43.999999999999986,52115.100000000006,47766.600000000006,52207.7554285714,47809.439999999966,71.3,71.46,44.0,78.1,54.04,45.4736824035645,46.17325897216796,677.0395385742186,675.2,84.44210357666017,84.41252899169925,0.0180000010877848,44.9699249267578,0.0,676.0799999999998,71.45828571428567,78.11199999999997,43.999999999999986,52735.4,48249.66,52811.475199999964,48311.507999999965
2021-04-17T22:10:00.0,71.0,71.3,44.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.35142857142853,78.75714285714281,43.999999999999986,52953.6,47913.6,52688.52857142853,47734.10571428567,71.0,71.34,44.0,78.50000000000001,55.5,45.4736824035645,47.0632629394531,682.379577636719,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,668.76,71.34685714285709,78.48971428571424,43.999999999999986,52516.68000000001,47726.4,52490.83199999996,47713.9323428571
2021-04-17T22:15:00.0,71.0,71.4,44.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,true,true,666.9999999999999,71.39999999999996,78.59999999999994,43.999999999999986,52583.399999999994,47766.600000000006,52426.199999999946,47623.79999999997,71.0,71.4,44.0,78.7,55.2,45.4736824035645,47.049932861328145,682.2995971679686,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.049932861328145,0.0,667.52,71.3948571428571,78.71028571428567,43.999999999999986,52493.03999999999,47623.8,52540.744799999964,47657.48502857139
2021-04-17T22:20:00.0,71.0,71.3,44.0,74.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,74.69999999999996,43.999999999999986,49750.200000000004,47485.799999999996,49929.47999999997,47656.91999999996,71.0,71.38000000000001,44.0,76.38000000000001,54.5,45.4736824035645,47.03326416015626,682.1995727539058,667.8,84.315788269043,84.3586349487305,0.0180000010877848,47.03159637451172,0.0,667.8799999999999,71.37828571428568,76.3628571428571,43.999999999999986,51007.68000000001,47667.6,51000.84377142853,47672.119199999965
2021-04-17T22:25:00.0,71.0,71.2,44.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.19142857142853,78.99999999999994,43.999999999999986,52851.0,47632.8,52850.99999999994,47627.06571428567,71.0,71.2,44.0,77.26,55.52,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.8799999999999,71.19999999999996,77.26342857142853,43.999999999999986,51685.259999999995,47632.8,51680.10857142853,47624.2570285714
2021-04-17T22:30:00.0,71.0,71.3,44.0,78.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.2371428571428,43.999999999999986,52248.899999999994,47699.7,52528.417714285664,47870.81999999996,71.0,71.28,44.0,78.43999999999998,54.32000000000001,45.4736824035645,47.0299301147461,682.179565429687,670.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.7999999999998,71.28171428571424,78.46571428571424,43.999999999999986,52617.54,47814.659999999996,52634.65817142853,47815.79177142853
2021-04-17T22:35:00.0,71.0,71.3,44.0,75.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,75.72571428571425,43.79999999999998,50643.3,47699.7,50842.244571428535,47870.81999999996,71.0,71.3,43.8,77.02,55.499999999999986,45.4736824035645,47.0299301147461,682.179565429687,671.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.3999999999999,71.29999999999995,77.00114285714281,43.83999999999999,51712.020000000004,47870.81999999999,51698.567314285676,47870.81999999996
2021-04-17T22:40:00.0,71.0,71.2,43.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.15714285714282,78.39142857142852,43.19999999999999,52449.600000000006,47632.8,52443.86571428568,47604.12857142854,71.0,71.22,43.6,76.96,54.96,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.9599999999998,71.21657142857138,76.94799999999995,43.55999999999999,51576.96000000001,47731.740000000005,51551.41988571425,47712.28834285711
2021-04-17T22:45:00.0,71.0,71.3,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.26571428571424,78.49142857142853,43.19999999999999,52987.5,48127.5,52604.9554285714,47762.28171428568,71.0,71.28,43.2,78.36,54.620000000000005,45.4736824035645,47.0299301147461,682.179565429687,670.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.1999999999999,71.27828571428567,78.37371428571424,43.15999999999999,52564.02,47814.659999999996,52526.100342857106,47770.72011428569
2021-04-17T22:50:00.0,71.0,71.2,43.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.22571428571425,75.23428571428568,42.99999999999999,50534.4,47846.4,50467.15885714283,47778.209142857115,71.0,71.26,43.0,76.58000000000001,55.6,45.4736824035645,47.0299301147461,682.179565429687,669.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.0799999999999,71.2668571428571,76.57142857142851,43.04,51276.72,47715.66,51308.92079999996,47754.48377142853
2021-04-17T22:55:00.0,71.0,71.1,43.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.15142857142851,78.22571428571425,42.99999999999999,52550.4,47779.2,52614.61542857139,47856.45085714281,71.0,71.2,43.0,77.11999999999999,54.36,45.4736824035645,47.0299301147461,682.179565429687,671.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.76,71.19999999999996,77.12342857142853,42.99999999999999,51779.52,47803.68000000001,51809.17371428567,47829.306857142816
2021-04-17T23:00:00.0,71.0,71.1,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.15142857142853,78.75714285714281,42.99999999999999,52480.799999999996,47352.6,52688.52857142853,47600.30571428568,71.0,71.16,43.0,78.52000000000001,55.220000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.3199999999999,71.16342857142853,78.52171428571424,42.99999999999999,52623.48,47691.42,52634.45108571424,47702.25462857139
2021-04-17T23:05:00.0,71.0,71.3,43.0,78.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.30857142857138,78.30857142857138,42.99999999999999,52617.6,47913.6,52435.41942857139,47748.21942857139,71.0,71.26,43.0,78.58000000000001,54.86,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.25657142857139,78.57999999999994,42.99999999999999,52664.219999999994,47758.44000000001,52617.116914285674,47713.42319999996
