time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T23:10:00.0,71.0,71.2,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.26857142857139,78.56857142857139,42.99999999999999,52516.5,47632.8,52420.950857142816,47550.39085714282,71.0,71.24,43.0,78.4,54.86,45.4736824035645,47.0299301147461,682.179565429687,668.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.2799999999999,71.24514285714281,78.41028571428566,42.99999999999999,52402.5,47616.840000000004,52399.94365714282,47611.69919999996
2021-04-17T23:15:00.0,71.0,71.3,43.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.83428571428567,42.99999999999999,51929.2,46986.7,52204.063999999955,47214.85999999996,71.0,71.28,43.0,78.82000000000001,55.46,45.4736824035645,47.0299301147461,682.179565429687,662.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.6799999999998,71.2731428571428,78.8165714285714,42.99999999999999,52210.44,47215.8,52308.95291428567,47302.52399999996
2021-04-17T23:20:00.0,71.0,71.3,43.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.5999999999999,71.29999999999995,78.4171428571428,42.99999999999999,52920.00000000001,48127.5,52429.70171428567,47671.179999999964,71.0,71.3,43.0,78.62,54.86,45.4736824035645,47.0299301147461,682.179565429687,665.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.8799999999999,71.29999999999995,78.61999999999996,42.99999999999999,52313.58,47443.020000000004,52272.387199999954,47405.94399999996
2021-04-17T23:25:00.0,71.0,71.3,43.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,78.54857142857138,42.99999999999999,52347.6,47485.799999999996,52501.865142857096,47662.6491428571,71.0,71.3,43.0,78.47999999999999,54.980000000000004,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.7999999999998,71.30171428571424,78.46799999999996,42.99999999999999,52597.259999999995,47785.259999999995,52557.80834285709,47757.88582857138
2021-04-17T23:30:00.0,71.0,71.1,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21142857142853,78.49142857142853,42.99999999999999,52516.5,47565.899999999994,52604.95542857138,47725.899428571385,71.0,71.22,43.0,78.52000000000001,55.2,45.4736824035645,47.0299301147461,682.179565429687,669.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.8399999999999,71.22857142857139,78.52514285714281,42.99999999999999,52577.04,47688.84,52599.267771428524,47711.74011428568
2021-04-17T23:35:00.0,71.0,71.3,43.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.29999999999995,78.67999999999995,42.99999999999999,52717.2,47699.7,52636.91999999995,47699.69999999995,71.0,71.3,43.0,78.61999999999999,55.14,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.7199999999999,71.28971428571424,78.60971428571422,42.99999999999999,52691.03999999999,47785.259999999995,52646.46479999994,47744.142514285675
2021-04-17T23:40:00.0,71.0,71.3,43.0,78.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.29999999999995,78.16857142857137,42.99999999999999,52014.6,47485.799999999996,51935.19885714281,47371.71999999996,71.0,71.3,43.0,78.28,54.4,45.4736824035645,47.0299301147461,682.179565429687,665.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.3999999999999,71.29999999999995,78.29885714285709,42.99999999999999,52056.4,47414.5,52100.195885714245,47443.01999999996
2021-04-17T23:45:00.0,71.0,71.3,43.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.1999999999998,71.29999999999995,78.77428571428567,42.79999999999999,52165.6,47200.6,52321.880571428526,47357.459999999955,71.0,71.3,43.0,78.52,55.17999999999999,45.4736824035645,47.0299301147461,682.179565429687,665.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.4799999999998,71.29999999999995,78.51142857142852,42.959999999999994,52278.380000000005,47471.53999999999,52247.66662857139,47448.723999999966
2021-04-17T23:50:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.1999999999998,71.29999999999995,78.79999999999995,41.99999999999999,52165.6,47200.6,52023.75999999996,47072.25999999996,71.0,71.3,42.2,78.96000000000001,55.36,45.4736824035645,47.0299301147461,682.179565429687,660.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,660.8399999999998,71.29999999999995,78.95999999999995,42.239999999999995,52176.66,47115.03999999999,52179.92639999996,47117.89199999995
2021-04-17T23:55:00.0,71.0,71.3,42.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.30857142857138,77.83142857142853,41.99999999999999,51336.100000000006,46986.7,51539.97199999996,47220.53599999996,71.0,71.3,42.0,78.32000000000001,54.4,45.4736824035645,47.0299301147461,682.179565429687,660.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,661.4799999999999,71.30171428571424,78.30971428571425,41.99999999999999,51753.94,47115.04,51800.17885714282,47164.659199999965
2021-04-18T00:00:00.0,71.0,71.1,42.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.15142857142851,75.84571428571425,41.99999999999999,50113.4,47068.2,50331.21599999997,47216.08799999995,71.0,71.24000000000001,42.0,75.96000000000001,55.17999999999999,45.4736824035645,47.0299301147461,682.179565429687,664.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.6799999999998,71.24171428571424,75.99771428571425,41.99999999999999,50467.76,47332.0,50437.976114285666,47281.70502857139
2021-04-18T00:05:00.0,71.0,71.2,42.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.23428571428568,78.5828571428571,41.99999999999999,52819.2,47846.4,52524.78171428567,47612.996571428535,71.0,71.17999999999999,42.0,78.36000000000001,55.06,45.4736824035645,47.0299301147461,682.179565429687,666.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.24,71.17828571428568,78.33428571428566,41.99999999999999,52251.759999999995,47463.12,52190.25028571424,47421.94262857139
2021-04-18T00:10:00.0,71.0,71.2,42.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.26857142857139,76.3828571428571,41.99999999999999,51111.600000000006,47632.8,51054.30171428568,47635.913142857105,71.0,71.22,42.0,77.8,54.94,45.4736824035645,47.0299301147461,682.179565429687,667.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.0399999999997,71.2251428571428,77.79828571428567,41.99999999999999,51907.560000000005,47517.96,51972.35965714282,47581.24045714282
2021-04-18T00:15:00.0,71.0,71.1,42.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.1085714285714,78.07999999999996,41.99999999999999,52550.4,47779.2,52282.367999999966,47614.2994285714,71.0,71.22,42.0,76.24,55.11999999999999,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.7199999999999,71.21314285714281,76.2365714285714,41.99999999999999,51096.72,47731.62000000001,51057.19577142854,47692.86754285711
2021-04-18T00:20:00.0,71.0,71.2,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.21714285714282,78.85999999999996,41.99999999999999,52717.2,47632.8,52946.60399999996,47815.189714285676,71.0,71.2,42.0,78.82,55.120000000000005,45.4736824035645,47.0299301147461,682.179565429687,669.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.0799999999999,71.20342857142853,78.83714285714281,41.99999999999999,52777.920000000006,47675.58,52827.20159999996,47711.99897142853
2021-04-18T00:25:00.0,71.0,71.2,42.0,74.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.22571428571425,74.90857142857139,41.99999999999999,50557.50000000001,48060.0,50383.50514285711,47906.415428571396,71.0,71.25999999999999,42.0,76.54,54.779999999999994,45.4736824035645,47.0299301147461,682.179565429687,672.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.3599999999999,71.26171428571425,76.51942857142852,41.99999999999999,51479.1,47929.439999999995,51447.71759999997,47913.49919999996
2021-04-18T00:30:00.0,71.0,71.1,42.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.1999999999998,71.12571428571424,78.57714285714282,41.99999999999999,52752.0,47779.2,52740.97828571424,47739.579428571386,71.0,71.2,42.0,77.1,54.879999999999995,45.4736824035645,47.0299301147461,682.179565429687,670.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.8799999999999,71.19657142857139,77.1068571428571,41.99999999999999,51653.479999999996,47704.06,51728.59554285711,47764.37039999996
2021-04-18T00:35:00.0,71.0,71.1,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.15999999999995,78.69999999999996,41.99999999999999,52650.3,47565.899999999994,52839.179999999964,47776.82399999996,71.0,71.12,42.0,78.67999999999999,55.17999999999999,45.4736824035645,47.0299301147461,682.179565429687,672.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.7199999999999,71.12342857142853,78.67999999999995,41.99999999999999,52872.719999999994,47792.58,52850.93371428568,47775.024342857105
2021-04-18T00:40:00.0,71.0,71.1,42.0,78.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.16857142857138,78.31714285714281,41.99999999999999,52852.5,47992.49999999999,52676.11028571425,47867.981142857105,71.0,71.22,42.0,78.46000000000001,54.94,45.4736824035645,47.0299301147461,682.179565429687,673.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.3599999999999,71.21999999999996,78.4668571428571,41.99999999999999,52819.13999999999,47945.219999999994,52757.88994285711,47885.51211428568
2021-04-18T00:45:00.0,71.0,71.1,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.16857142857138,78.45714285714281,41.99999999999999,52752.0,47779.2,52629.05142857139,47739.87771428567,71.0,71.24000000000001,42.0,78.34,54.660000000000004,45.4736824035645,47.0299301147461,682.179565429687,671.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.5199999999998,71.23999999999995,78.33142857142852,41.99999999999999,52597.619999999995,47830.5,52601.1051428571,47839.09165714282
2021-04-18T00:50:00.0,71.0,71.2,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.21714285714282,78.82571428571424,41.99999999999999,52717.2,47632.8,52639.81199999997,47558.80799999997,71.0,71.26,42.0,78.62,55.3,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.24,71.2548571428571,78.62342857142853,41.99999999999999,52596.6,47672.87999999999,52617.81394285711,47686.57611428568
2021-04-18T00:55:00.0,71.0,71.3,42.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.30857142857138,78.59999999999995,41.99999999999999,52033.2,47200.6,52048.919999999955,47220.53599999996,71.0,71.28,42.0,78.72,54.92,45.4736824035645,47.0299301147461,682.179565429687,663.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.9199999999998,71.28171428571423,78.71828571428567,41.99999999999999,52238.77999999999,47301.3,52262.738057142815,47325.315542857104
2021-04-18T01:00:00.0,71.0,71.3,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.26571428571424,78.69999999999995,41.99999999999999,52099.4,47200.6,52067.919999999955,47149.39657142854,71.0,71.28,42.0,78.56,54.8,45.4736824035645,47.0299301147461,682.179565429687,662.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.0799999999998,71.2731428571428,78.56171428571425,41.99999999999999,52022.42,47201.62,52014.12319999996,47188.52331428568
2021-04-18T01:05:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.1999999999998,71.29999999999995,78.83428571428567,41.99999999999999,51929.2,46986.7,52125.22971428567,47143.559999999954,71.0,71.28,42.0,78.9,55.25999999999999,45.4736824035645,47.0299301147461,682.179565429687,659.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,660.5599999999998,71.28514285714282,78.90171428571423,41.99999999999999,52058.02,47030.42,52119.26171428568,47088.10365714282
2021-04-18T01:10:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.31714285714281,78.46571428571424,41.99999999999999,51967.0,47200.6,52179.69999999996,47425.899999999965,71.0,71.34,42.0,78.56,54.760000000000005,45.4736824035645,47.0299301147461,682.179565429687,664.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,663.9999999999999,71.33999999999995,78.5531428571428,41.99999999999999,52195.36,47398.28,52159.19348571425,47369.78937142853
2021-04-18T01:15:00.0,71.0,71.3,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.33428571428567,78.52571428571423,41.99999999999999,52752.0,47913.6,52486.58742857138,47679.83657142853,71.0,71.34,42.0,78.44,54.96,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.9599999999998,71.34171428571425,78.44514285714281,41.99999999999999,52476.240000000005,47726.340000000004,52398.220457142816,47653.41965714282
2021-04-18T01:20:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.77428571428567,41.99999999999999,52165.6,47200.6,52495.18399999996,47537.16799999996,71.0,71.32,42.0,78.72,55.14000000000001,45.4736824035645,47.0299301147461,682.179565429687,666.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.0799999999999,71.31999999999996,78.71828571428567,41.99999999999999,52458.92,47527.7,52511.37577142854,47576.126171428536
2021-04-18T01:25:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.66857142857137,40.999999999999986,52033.2,47200.6,52424.735999999946,47537.16799999996,71.0,71.32,41.4,78.72,54.96,45.4736824035645,47.0299301147461,682.179565429687,665.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.04,71.31999999999996,78.7251428571428,41.39999999999999,52411.8,47484.86,52434.09942857139,47501.97108571425
2021-04-18T01:30:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.31714285714281,78.55142857142853,40.999999999999986,52516.5,47699.7,52692.298285714256,47839.53942857139,71.0,71.28,41.0,78.53999999999999,54.779999999999994,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.64,71.27999999999994,78.54685714285708,40.999999999999986,52637.4,47771.81999999999,52598.068457142814,47731.93142857139
2021-04-18T01:35:00.0,71.0,71.3,41.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.3428571428571,75.1228571428571,40.999999999999986,50308.8,47699.7,50061.87199999996,47542.87999999996,71.0,71.32000000000001,41.0,76.88000000000001,54.720000000000006,45.4736824035645,47.0299301147461,682.179565429687,667.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1599999999999,71.32342857142854,76.85428571428568,40.999999999999986,51280.67999999999,47570.340000000004,51275.355999999956,47584.08548571424
2021-04-18T01:40:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999998,71.18571428571424,78.65999999999995,40.999999999999986,52583.399999999994,47565.899999999994,52466.21999999995,47480.87142857138,71.0,71.17999999999999,41.0,76.93999999999998,54.9,45.4736824035645,47.0299301147461,682.179565429687,666.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.4799999999999,71.17999999999995,76.95028571428568,40.999999999999986,51272.799999999996,47434.31999999999,51286.52422857139,47440.03851428567
2021-04-18T01:45:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.29999999999995,78.56571428571424,40.999999999999986,52033.2,47200.6,52136.20799999996,47314.679999999964,71.0,71.28,41.0,78.58,54.81999999999999,45.4736824035645,47.0299301147461,682.179565429687,668.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.0799999999998,71.2748571428571,78.58171428571424,40.999999999999986,52507.14,47629.280000000006,52420.25737142853,47545.99405714282
2021-04-18T01:50:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.43999999999996,40.999999999999986,52516.5,47699.7,52335.167999999954,47571.35999999996,71.0,71.3,41.0,78.5,54.71999999999999,45.4736824035645,47.0299301147461,682.179565429687,663.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,664.1999999999998,71.29999999999995,78.49485714285709,40.999999999999986,52061.2,47286.159999999996,52136.251542857106,47357.45999999997
2021-04-18T01:55:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29999999999995,78.53142857142852,40.999999999999986,52347.6,47485.799999999996,52286.2251428571,47471.539999999964,71.0,71.3,41.0,78.46,54.7,45.4736824035645,47.0299301147461,682.179565429687,666.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.68,71.29999999999995,78.46514285714281,40.999999999999986,52301.340000000004,47528.579999999994,52311.113485714246,47534.28399999996
2021-04-18T02:00:00.0,71.0,71.3,41.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.26571428571424,77.12571428571422,40.999999999999986,51040.2,47200.6,51489.12685714281,47576.99085714282,71.0,71.3,41.0,78.22,54.64,45.4736824035645,47.0299301147461,682.179565429687,666.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.6799999999998,71.2948571428571,78.21657142857138,40.999999999999986,52111.2,47500.060000000005,52145.201257142806,47530.84822857138
2021-04-18T02:05:00.0,71.0,71.3,41.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.24857142857138,76.90857142857138,40.999999999999986,51215.4,47485.799999999996,51236.49028571424,47465.79828571424,71.0,71.28,41.0,75.7,54.75999999999999,45.4736824035645,47.0299301147461,682.179565429687,666.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.5599999999998,71.27828571428567,75.72228571428566,40.999999999999986,50446.58,47500.939999999995,50473.47565714282,47511.26342857139
2021-04-18T02:10:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.12571428571424,78.44857142857138,40.999999999999986,51967.0,47068.2,52215.369142857104,47341.27542857139,71.0,71.13999999999999,41.0,78.36,54.739999999999995,45.4736824035645,47.0299301147461,682.179565429687,664.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.2799999999999,71.14857142857139,78.34114285714281,40.999999999999986,52093.3,47293.780000000006,52118.76308571425,47333.70582857139
2021-04-18T02:15:00.0,71.0,71.2,41.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.7999999999998,71.21714285714282,78.45714285714281,40.999999999999986,51967.0,47134.4,52315.22285714281,47487.59085714282,71.0,71.2,41.0,78.52000000000001,54.68000000000001,45.4736824035645,47.0299301147461,682.179565429687,668.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.5199999999998,71.19828571428566,78.52514285714281,40.999999999999986,52467.08,47575.78,52417.129028571384,47526.32399999995
2021-04-18T02:20:00.0,71.0,71.1,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.15999999999994,74.9428571428571,40.999999999999986,49359.100000000006,46854.899999999994,49597.18285714282,47093.68799999996,71.0,71.22,41.0,76.22,54.739999999999995,45.4736824035645,47.0299301147461,682.179565429687,662.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,662.5199999999999,71.22342857142853,76.21657142857138,40.999999999999986,50477.92,47161.88,50496.31257142853,47186.95634285711
2021-04-18T02:25:00.0,71.0,71.1,41.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.07428571428566,78.85142857142853,40.999999999999986,52717.2,47565.899999999994,52609.6731428571,47420.76342857138,71.0,71.12,41.0,77.64000000000001,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,665.6399999999999,71.11314285714282,77.64342857142853,40.999999999999986,51755.52,47408.58,51684.47999999996,47335.76571428568
2021-04-18T02:30:00.0,71.0,71.3,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.96571428571423,40.999999999999986,52182.0,47699.7,52112.283428571376,47662.6491428571,71.0,71.24,41.0,78.55999999999999,54.660000000000004,45.4736824035645,47.0299301147461,682.179565429687,667.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.04,71.24342857142852,78.54971428571424,40.999999999999986,52462.2,47574.119999999995,52474.2819428571,47593.470514285684
2021-04-18T02:35:00.0,71.0,71.1,41.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.15142857142851,75.6028571428571,40.999999999999986,50509.5,47565.899999999994,50532.94971428568,47557.614857142806,71.0,71.25999999999999,41.0,75.82000000000001,54.98,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.7599999999999,71.26342857142852,75.84914285714281,40.999999999999986,50723.58,47672.939999999995,50724.76114285711,47658.139542857105
2021-04-18T02:40:00.0,71.0,71.1,41.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999995,78.29142857142853,40.999999999999986,52147.799999999996,47352.6,52283.01599999997,47520.647999999965,71.0,71.12,41.0,78.12,54.5,45.4736824035645,47.0299301147461,682.179565429687,667.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.9199999999998,71.12171428571425,78.09771428571425,40.999999999999986,52168.31999999999,47493.96000000001,52162.857942857096,47503.60491428567
2021-04-18T02:45:00.0,71.0,71.1,41.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.1085714285714,76.41714285714282,40.999999999999986,50882.4,47352.6,50985.51771428568,47443.638857142825,71.0,71.2,41.0,77.82000000000001,54.46,45.4736824035645,47.0299301147461,682.179565429687,667.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.3199999999999,71.1948571428571,77.81828571428568,40.999999999999986,51921.719999999994,47504.64,51929.66228571425,47509.753714285675
2021-04-18T02:50:00.0,71.0,71.1,41.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.09142857142852,77.61428571428567,40.999999999999986,51981.3,47565.899999999994,51815.2971428571,47460.63771428567,71.0,71.14000000000001,41.0,75.9,54.86,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.1999999999999,71.13999999999996,75.9051428571428,40.999999999999986,50777.159999999996,47592.659999999996,50719.40262857139,47535.76319999996
2021-04-18T02:55:00.0,71.0,71.1,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.12571428571424,78.50857142857139,40.999999999999986,52516.5,47565.899999999994,52428.02399999997,47497.751999999964,71.0,71.12,41.0,78.46000000000001,54.64,45.4736824035645,47.0299301147461,682.179565429687,665.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,666.5999999999998,71.11999999999996,78.45657142857138,40.999999999999986,52238.659999999996,47351.7,52299.16228571425,47408.599885714255
2021-04-18T03:00:00.0,71.0,71.2,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.25999999999996,78.4171428571428,40.999999999999986,52449.600000000006,47632.8,52366.967999999964,47587.42799999997,71.0,71.2,41.0,78.5,54.7,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.5199999999999,71.20514285714282,78.50171428571423,40.999999999999986,52516.5,47632.8,52479.9867428571,47602.05531428568
2021-04-18T03:05:00.0,71.0,71.3,41.0,78.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.33428571428567,78.36571428571425,40.999999999999986,52449.600000000006,47699.7,52285.60457142853,47594.23542857139,71.0,71.32,41.0,78.46,54.8,45.4736824035645,47.0299301147461,682.179565429687,667.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.1999999999998,71.3165714285714,78.45999999999995,40.999999999999986,52348.5,47584.740000000005,52348.51199999996,47582.41645714281
2021-04-18T03:10:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.24857142857138,75.08571428571425,40.999999999999986,50400.0,47913.6,50277.394285714254,47708.04342857139,71.0,71.3,41.0,76.12,55.08,45.4736824035645,47.0299301147461,682.179565429687,667.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.16,71.29142857142853,76.12685714285709,40.999999999999986,50831.04,47614.14,50864.047885714244,47634.0706285714
2021-04-18T03:15:00.0,71.0,71.1,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.12571428571424,78.64571428571423,40.999999999999986,52752.0,47779.2,52802.732571428525,47753.80457142853,71.0,71.12,41.0,77.94,55.38000000000001,45.4736824035645,47.0299301147461,682.179565429687,669.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.9599999999998,71.1268571428571,77.94171428571424,40.999999999999986,52187.22,47621.94,52218.0843428571,47652.14879999996
2021-04-18T03:20:00.0,71.0,71.3,41.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.62571428571424,40.999999999999986,52347.6,47485.799999999996,52600.60285714282,47682.4971428571,71.0,71.24000000000001,41.0,78.5,54.739999999999995,45.4736824035645,47.0299301147461,682.179565429687,671.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.28,71.23657142857138,78.4948571428571,40.999999999999986,52704.77999999999,47830.37999999999,52691.953371428535,47819.61839999996
2021-04-18T03:25:00.0,71.0,71.3,41.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,76.39999999999996,40.999999999999986,51111.600000000006,47699.7,51065.759999999966,47656.91999999996,71.0,71.26,41.0,77.96,55.46,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.5199999999999,71.26342857142853,77.95657142857138,40.999999999999986,52155.240000000005,47672.94,52115.57211428568,47641.02857142854
2021-04-18T03:30:00.0,71.0,71.1,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14285714285708,78.23999999999995,40.999999999999986,52382.7,47565.899999999994,52389.503999999964,47637.257142857095,71.0,71.25999999999999,41.0,76.32000000000001,54.96,45.4736824035645,47.0299301147461,682.179565429687,668.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.76,71.26171428571425,76.3165714285714,40.999999999999986,51012.659999999996,47630.16,51038.00159999997,47656.9539428571
2021-04-18T03:35:00.0,71.0,71.3,41.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.30857142857138,78.85714285714282,40.999999999999986,52784.100000000006,47699.7,52755.42857142854,47705.434285714255,71.0,71.22,41.0,78.8,55.02,45.4736824035645,47.0299301147461,682.179565429687,669.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.4799999999999,71.21828571428567,78.80514285714281,40.999999999999986,52764.42,47688.9,52758.460799999964,47679.20708571425
2021-04-18T03:40:00.0,71.0,71.2,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.22571428571425,74.94285714285711,40.999999999999986,50108.100000000006,47632.8,50046.839999999975,47564.53199999997,71.0,71.28,41.0,76.58,54.71999999999999,45.4736824035645,47.0299301147461,682.179565429687,668.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.28,71.28171428571424,76.57142857142853,40.999999999999986,51186.66,47643.53999999999,51171.70285714282,47636.1538285714
2021-04-18T03:45:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19999999999996,78.63428571428565,40.999999999999986,52819.2,47846.4,52559.15657142852,47590.079999999965,71.0,71.2,41.0,77.47999999999999,54.81999999999999,45.4736824035645,47.0299301147461,682.179565429687,668.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.28,71.19828571428567,77.48514285714282,40.999999999999986,51789.0,47590.08,51782.24022857139,47580.39119999997
2021-04-18T03:50:00.0,71.0,71.3,41.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,77.39999999999995,40.999999999999986,51780.600000000006,47699.7,51687.719999999965,47614.13999999996,71.0,71.26,41.0,78.36000000000001,54.94,45.4736824035645,47.0299301147461,682.179565429687,668.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,668.28,71.25999999999996,78.35657142857137,40.999999999999986,52375.62,47630.22000000001,52364.29851428567,47621.61805714282
2021-04-18T03:55:00.0,71.0,71.1,41.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.18571428571424,76.67428571428567,40.999999999999986,51082.200000000004,47352.6,51203.08799999997,47537.81999999996,71.0,71.25999999999999,41.0,75.84,54.96,45.4736824035645,47.0299301147461,682.179565429687,666.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,667.3199999999999,71.26857142857139,75.85714285714282,40.999999999999986,50554.5,47501.939999999995,50621.241599999965,47558.93108571424
2021-04-18T04:00:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.19999999999996,78.56571428571424,40.999999999999986,52819.2,47846.4,52937.57828571424,47974.55999999996,71.0,71.17999999999999,41.0,78.42,54.720000000000006,45.4736824035645,47.0299301147461,682.179565429687,670.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.8,71.17142857142854,78.40799999999996,40.999999999999986,52604.219999999994,47747.58,52596.44262857139,47741.85222857139
2021-04-18T04:05:00.0,71.0,71.3,41.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.26571428571424,76.45999999999995,40.999999999999986,51340.8,47913.6,51472.87199999995,47976.07885714281,71.0,71.26,41.0,77.96,54.82000000000001,45.4736824035645,47.0299301147461,682.179565429687,675.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,674.8799999999999,71.2548571428571,77.96342857142852,40.999999999999986,52670.880000000005,48143.22,52616.64445714282,48088.47291428568
2021-04-18T04:10:00.0,71.0,71.1,41.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.11714285714282,77.87142857142852,40.999999999999986,51636.0,47068.2,52033.68857142852,47520.47485714282,71.0,71.22,41.0,76.14,54.96,45.4736824035645,47.0299301147461,682.179565429687,668.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.2399999999998,71.2268571428571,76.13142857142853,40.999999999999986,50873.880000000005,47589.36,50949.405942857105,47667.9027428571
2021-04-18T04:15:00.0,71.0,71.1,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.1999999999999,71.15999999999995,78.52571428571423,40.999999999999986,52987.5,47992.49999999999,53099.08799999996,48118.39199999996,71.0,71.13999999999999,41.0,78.53999999999999,54.85999999999999,45.4736824035645,47.0299301147461,682.179565429687,672.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.3999999999999,71.14514285714282,78.54857142857136,40.999999999999986,52825.92,47848.8,52815.953142857084,47838.07268571424
2021-04-18T04:20:00.0,71.0,71.2,41.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.25142857142853,78.64857142857139,40.999999999999986,53122.5,48060.0,52946.21828571424,47966.46171428567,71.0,71.22,41.0,78.6,54.98,45.4736824035645,47.0299301147461,682.179565429687,676.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,675.7199999999999,71.21828571428566,78.59485714285708,40.999999999999986,53196.48,48201.54,53108.084571428524,48123.57291428568
2021-04-18T04:25:00.0,71.0,71.3,41.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29999999999995,78.4171428571428,40.999999999999986,52920.00000000001,48127.5,52790.42057142852,47999.15999999996,71.0,71.3,41.0,78.55999999999999,54.739999999999995,45.4736824035645,47.0299301147461,682.179565429687,672.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.9599999999998,71.2948571428571,78.56342857142852,40.999999999999986,52839.240000000005,47956.38,52870.01211428568,47978.58891428568
2021-04-18T04:30:00.0,71.0,71.3,41.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.25714285714281,40.999999999999986,52617.6,47913.6,52494.89142857138,47851.03885714282,71.0,71.32,41.0,78.36,54.68000000000001,45.4736824035645,47.0299301147461,682.179565429687,671.4,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,671.6399999999998,71.32171428571425,78.35314285714281,40.999999999999986,52610.94,47884.2,52625.13908571424,47902.499999999956
2021-04-18T04:35:00.0,71.0,71.3,41.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.29999999999995,78.74857142857138,40.999999999999986,52717.2,47699.7,52919.03999999995,47913.599999999955,71.0,71.3,41.0,78.48,55.2,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.7999999999998,71.29828571428567,78.47999999999995,40.999999999999986,52597.2,47785.259999999995,52644.479657142816,47826.89108571425
2021-04-18T04:40:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.67714285714281,40.999999999999986,52583.399999999994,47699.7,52776.62742857139,47851.03885714282,71.0,71.32,41.0,78.8,55.040000000000006,45.4736824035645,47.0299301147461,682.179565429687,672.6,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,672.1199999999998,71.32171428571425,78.81714285714281,40.999999999999986,53001.06,47969.82000000001,52974.632571428534,47936.74285714282
2021-04-18T04:45:00.0,71.0,71.3,41.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.33428571428567,75.3228571428571,40.999999999999986,50668.8,47913.6,50390.9914285714,47722.63714285711,71.0,71.32,41.0,76.9,54.82000000000001,45.4736824035645,47.0299301147461,682.179565429687,670.2,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.7199999999999,71.31999999999996,76.87257142857138,40.999999999999986,51538.44,47798.64,51483.4659428571,47764.42697142853
2021-04-18T04:50:00.0,71.0,71.1,41.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.18571428571424,78.77428571428567,40.999999999999986,52717.2,47565.899999999994,52794.52628571425,47708.66571428568,71.0,71.22,41.0,77.06,55.06,45.4736824035645,47.0299301147461,682.179565429687,669.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,669.4799999999999,71.22342857142853,77.06342857142853,40.999999999999986,51554.82000000001,47646.18,51592.845599999964,47682.6466285714
2021-04-18T04:55:00.0,71.0,71.2,41.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.51714285714282,40.999999999999986,52752.0,47846.4,52622.1891428571,47729.729142857104,71.0,71.26,41.0,78.55999999999999,54.48,45.4736824035645,47.0299301147461,682.179565429687,670.8,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,670.3199999999998,71.2548571428571,78.57542857142852,40.999999999999986,52698.0,47801.159999999996,52670.68114285709,47763.56331428567
