time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T10:50:00.0,70.5,70.9,51.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.5799102783203,727.479431152344,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,54.5799102783203,0.0,true,true,693.9999999999999,70.97714285714282,75.71999999999994,50.999999999999986,52466.399999999994,49204.600000000006,52549.67999999995,49258.137142857115,70.9,71.05999999999999,51.0,75.74000000000001,55.2,50.1052627563477,49.5532501220703,697.3194702148439,694.6,85.5789489746094,85.6336975097656,0.0180000010877848,49.5532501220703,0.0,694.3599999999999,71.0668571428571,75.74171428571424,50.999999999999986,52609.1,49358.3,52592.00034285711,49345.98971428567
2021-04-18T10:55:00.0,71.0,71.1,52.0,77.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,697.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.9999999999999,71.11714285714281,77.28571428571423,51.79999999999999,53808.4,49556.7,53636.285714285674,49355.2971428571,71.0,71.04,51.4,77.66,54.6,50.1052627563477,48.94158325195312,693.6494628906248,694.0,85.5789489746094,85.6336975097656,0.0180000010877848,50.143249511718736,0.0,693.64,71.0348571428571,77.65828571428567,51.39999999999999,53894.240000000005,49301.81999999999,53866.961942857095,49272.62708571425
2021-04-18T11:00:00.0,70.5,70.9,52.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.2215805053711,731.329467773438,688.0,1000.0,400.0,85.5789489746094,85.9796142578125,0.0180000010877848,55.2215805053711,0.0,true,true,694.7999999999998,70.95142857142854,75.59714285714281,51.99999999999999,51875.200000000004,48779.200000000004,52524.89485714281,49297.05257142853,70.9,71.02000000000001,52.0,75.72,54.67999999999999,50.842105102539094,50.27491607666015,701.649462890625,691.6,85.5789489746094,85.70888061523439,0.0180000010877848,50.27491607666015,0.0,693.3199999999998,71.01999999999995,75.73199999999997,51.999999999999986,52368.6,49117.54,52506.669142857114,49239.56822857139
2021-04-18T11:05:00.0,71.0,71.1,52.0,80.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,707.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,702.9999999999998,71.11714285714281,80.43428571428566,52.39999999999999,56842.8,50267.7,56545.3028571428,49995.351428571375,70.7,71.0,52.0,79.56000000000002,55.34000000000001,53.7894744873047,53.564910888671854,714.1894653320312,703.0,86.2105255126953,86.1659469604492,0.0180000010877848,53.5665771484375,0.0,701.1199999999997,70.99828571428569,79.53428571428567,52.11999999999999,55932.479999999996,49913.219999999994,55767.63199999995,49778.479428571394
2021-04-18T11:10:00.0,71.0,71.2,53.0,81.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,695.3999999999999,71.21714285714282,80.78571428571425,52.99999999999999,55971.0,49199.200000000004,56178.38571428568,49524.4011428571,71.0,71.2,53.0,79.04,55.4,53.7894744873047,50.2465744018555,701.479431152344,699.2,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,699.5999999999998,71.19999999999996,79.05542857142852,52.879999999999995,55260.52,49782.979999999996,55305.58285714282,49811.33154285709
2021-04-18T11:15:00.0,71.0,71.3,52.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.1999999999998,71.29999999999995,77.83428571428567,51.99999999999999,52981.799999999996,48555.299999999996,53020.715428571384,48569.559999999954,71.0,71.28,52.4,79.64,54.3,53.7894744873047,50.2465744018555,701.479431152344,686.4,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,686.1599999999999,71.27999999999994,79.6348571428571,52.39999999999999,54672.18000000001,48926.439999999995,54647.29508571424,48909.3835428571
2021-04-18T11:20:00.0,71.0,71.1,53.0,81.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.9999999999999,71.16857142857138,81.19714285714281,52.599999999999994,55365.299999999996,48419.1,55214.0571428571,48394.62857142853,71.0,71.25999999999999,52.2,79.38000000000001,54.1,53.7894744873047,50.2465744018555,701.479431152344,678.6,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,679.24,71.26514285714282,79.35942857142852,52.23999999999999,53866.5,48356.94,53904.33565714282,48406.113942857104
2021-04-18T11:25:00.0,71.0,71.3,53.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,78.6628571428571,52.99999999999999,53772.5,48840.5,53758.19657142853,48726.41999999996,71.0,71.28,53.0,78.92,55.06,53.7894744873047,50.2465744018555,701.479431152344,682.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,682.1199999999999,71.2748571428571,78.96971428571425,52.959999999999994,53823.96,48612.979999999996,53866.02057142854,48618.04411428567
2021-04-18T11:30:00.0,71.0,71.3,53.0,79.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,79.42571428571424,52.99999999999999,54389.00000000001,48840.5,54279.5331428571,48726.41999999996,71.0,71.3,53.0,80.67999999999999,55.4,53.7894744873047,50.2465744018555,701.479431152344,685.6,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,684.5999999999998,71.29999999999995,80.65257142857138,52.999999999999986,55313.98,48883.28,55215.44765714281,48811.97999999996
2021-04-18T11:35:00.0,71.0,71.3,54.0,82.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,682.5999999999999,71.31714285714281,82.22571428571425,53.599999999999994,56182.5,48555.299999999996,56127.27257142854,48681.081714285676,71.0,71.34,53.6,80.11999999999999,56.1,53.05263214111328,50.2465744018555,701.479431152344,681.8,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,682.4399999999998,71.33999999999995,80.09085714285709,53.48,54625.23999999999,48639.659999999996,54656.88491428568,48685.24811428567
2021-04-18T11:40:00.0,71.0,71.4,54.0,76.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.9715805053711,699.829467773438,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.9715805053711,0.0,true,true,689.1999999999999,71.44285714285711,76.54571428571424,53.79999999999999,52563.200000000004,49123.200000000004,52755.30628571425,49238.41714285711,71.1,71.4,53.4,78.75999999999999,54.120000000000005,48.79999923706053,50.15157623291016,700.9094360351567,686.0,86.2105255126953,86.1659469604492,0.0180000010877848,48.95157775878908,0.0,685.9599999999998,71.40342857142853,78.79771428571424,53.519999999999996,54024.0,48980.600000000006,54047.945142857105,48980.00297142854
2021-04-18T11:45:00.0,71.0,71.2,54.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,691.5999999999999,71.21714285714282,78.27714285714282,53.999999999999986,54270.8,49412.8,54136.471999999965,49253.77599999997,71.0,71.3,54.0,78.64,54.720000000000006,47.2631568908691,49.8799133300781,699.279479980469,691.6,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,691.2399999999999,71.29657142857138,78.6348571428571,53.999999999999986,54387.87999999999,49310.96,54356.17394285711,49283.00479999996
2021-04-18T11:50:00.0,71.0,71.3,54.0,79.9,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.26571428571424,79.7028571428571,54.19999999999999,54971.200000000004,49054.4,54883.38742857139,49073.57085714282,71.0,71.28,54.0,77.88,55.660000000000004,47.2631568908691,49.8799133300781,699.279479980469,688.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,688.8399999999999,71.2748571428571,77.86799999999997,54.039999999999985,53581.380000000005,49040.520000000004,53638.27097142853,49096.93268571425
2021-04-18T11:55:00.0,71.0,71.3,55.0,76.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.3999999999999,71.29999999999995,76.77428571428567,54.999999999999986,52838.4,49054.4,53004.96685714281,49225.51999999996,71.0,71.28,54.8,78.56,55.4,47.2631568908691,49.8799133300781,699.279479980469,691.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,690.64,71.28514285714282,78.55999999999995,54.75999999999999,54286.64,49254.479999999996,54256.49908571424,49232.37737142853
2021-04-18T12:00:00.0,71.0,71.1,55.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.8,71.14285714285708,79.47714285714281,54.59999999999998,54627.200000000004,48916.799999999996,54584.901714285676,48860.91428571424,71.0,71.25999999999999,55.0,78.2,54.779999999999994,47.2631568908691,49.8799133300781,699.279479980469,689.2,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,688.7199999999999,71.26171428571425,78.2068571428571,54.87999999999998,53892.92,49112.439999999995,53861.26605714281,49079.43725714282
2021-04-18T12:05:00.0,71.0,71.2,55.0,76.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.23428571428568,76.80285714285709,54.79999999999998,52999.700000000004,49199.200000000004,52886.44742857139,49051.92914285711,71.0,71.22,54.4,77.16,54.52,47.2631568908691,49.8799133300781,699.279479980469,687.4,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,687.3999999999999,71.22171428571423,77.18399999999995,54.51999999999998,53038.259999999995,48956.7,53055.64765714282,48957.848571428534
2021-04-18T12:10:00.0,71.0,71.2,55.0,78.1,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.23428571428568,78.08285714285708,54.999999999999986,53967.1,49199.200000000004,53814.705142857085,49094.66971428567,71.0,71.17999999999999,55.0,78.82000000000001,55.6,47.2631568908691,49.8799133300781,699.279479980469,688.6,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,688.8399999999999,71.17657142857138,78.79599999999996,54.999999999999986,54275.02,49014.56,54277.746742857096,49029.28194285711
2021-04-18T12:15:00.0,71.0,71.1,56.0,79.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.1999999999999,71.0828571428571,79.60571428571424,55.19999999999999,54594.5,48703.49999999999,54625.44114285711,48777.05657142853,71.0,71.17999999999999,55.2,78.11999999999999,55.25999999999999,47.2631568908691,49.8799133300781,699.279479980469,687.4,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,687.64,71.17828571428568,78.11314285714282,55.11999999999998,53697.9,48929.240000000005,53712.78617142853,48945.10262857139
2021-04-18T12:20:00.0,71.0,71.2,56.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.19999999999996,76.44285714285711,55.999999999999986,52563.200000000004,48985.6,52546.81999999996,48942.87999999996,71.0,71.22,55.6,77.52000000000001,54.8,47.2631568908691,49.8799133300781,699.279479980469,686.2,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,686.3199999999999,71.21999999999996,77.53028571428567,55.679999999999986,53194.619999999995,48871.08,53209.90422857138,48879.728914285675
2021-04-18T12:25:00.0,71.0,71.1,55.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.13428571428568,78.16571428571424,55.39999999999999,54036.200000000004,49130.1,53778.01142857139,48940.38857142854,71.0,71.12,55.8,78.78,55.2,47.2631568908691,49.8799133300781,699.279479980469,688.6,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,687.9999999999999,71.12342857142855,78.76628571428566,55.75999999999999,54245.93999999999,48973.22,54191.491542857104,48932.920914285685
2021-04-18T12:30:00.0,71.0,71.1,54.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.09142857142852,78.50571428571423,54.19999999999999,54076.799999999996,48916.799999999996,54106.13828571424,48996.21257142853,71.0,71.13999999999999,54.6,76.96000000000001,54.260000000000005,47.2631568908691,49.8799133300781,699.279479980469,689.2,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,689.3199999999999,71.1348571428571,76.98057142857138,54.639999999999986,53039.56000000001,49029.759999999995,53064.17439999996,49034.66559999996
2021-04-18T12:35:00.0,71.0,71.1,54.0,76.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.5999999999999,71.10857142857138,76.69142857142853,54.19999999999999,52769.6,48916.799999999996,52809.71771428568,48965.36228571425,71.0,71.08,54.0,77.97999999999999,54.98,49.368421173095655,51.08825073242188,706.5295166015627,689.2,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,689.0799999999998,71.08514285714281,77.96114285714282,54.039999999999985,53742.880000000005,48988.42,53721.35988571425,48983.35428571425
2021-04-18T12:40:00.0,71.0,71.1,54.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,690.3999999999999,71.09999999999995,79.32571428571424,54.19999999999999,54796.299999999996,49130.1,54766.4731428571,49087.43999999996,71.0,71.05999999999999,54.4,78.86,55.84000000000001,49.93684234619138,49.8882522583008,699.329528808594,688.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,688.5999999999998,71.05657142857139,78.85657142857139,54.35999999999999,54256.4,48889.34,54301.26045714282,48929.584914285675
2021-04-18T12:45:00.0,71.0,71.1,54.0,77.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.8,71.16857142857137,77.75142857142852,53.999999999999986,53690.700000000004,49130.1,53632.93542857139,49092.08057142852,71.0,71.17999999999999,54.0,77.0,54.35999999999999,50.0,49.8882522583008,699.329528808594,692.8,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,691.6,71.1868571428571,77.0428571428571,53.999999999999986,53345.240000000005,49313.54000000001,53282.408685714254,49232.843085714245
2021-04-18T12:50:00.0,71.0,71.1,54.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,681.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,684.5999999999999,71.09999999999995,77.02571428571424,53.999999999999986,52437.0,48419.1,52731.80399999997,48675.05999999996,71.0,71.08,54.0,78.4,54.58,50.0,49.8882522583008,699.329528808594,683.4,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,684.8,71.0748571428571,78.37257142857138,53.999999999999986,53579.52,48576.04,53670.17279999996,48672.03885714282
2021-04-18T12:55:00.0,71.0,71.0,55.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,687.3999999999999,71.01714285714282,79.9971428571428,54.999999999999986,54868.49999999999,48635.0,54990.03599999996,48817.183999999965,71.0,71.08,54.6,78.08,55.720000000000006,50.0,49.8882522583008,699.329528808594,687.4,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,687.0799999999999,71.07999999999996,78.06457142857138,54.59999999999999,53670.979999999996,48860.439999999995,53637.34822857139,48837.63691428568
2021-04-18T13:00:00.0,71.0,71.1,55.0,76.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.13428571428568,76.50285714285711,54.999999999999986,53021.600000000006,49343.399999999994,52909.37599999997,49196.47199999997,71.0,71.1,55.0,77.8,55.08,51.578948974609396,49.9465789794922,699.679443359375,689.8,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,689.56,71.10171428571424,77.82399999999996,54.999999999999986,53664.7,49044.78,53662.7594285714,49028.958857142825
2021-04-18T13:05:00.0,71.0,71.1,55.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.3999999999999,71.09142857142852,77.79142857142853,54.999999999999986,53759.799999999996,49130.1,53707.202285714244,49081.52228571424,71.0,71.1,55.0,78.53999999999999,54.65999999999999,51.578948974609396,49.9465789794922,699.679443359375,691.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,691.1199999999999,71.09657142857138,78.52285714285709,54.999999999999986,54271.31999999999,49130.1,54268.73417142853,49136.262857142814
2021-04-18T13:10:00.0,71.0,71.0,55.0,80.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.8,71.05999999999995,80.17714285714281,54.999999999999986,55797.600000000006,49274.0,55546.72457142854,49230.36799999996,71.0,71.1,55.0,78.05999999999999,55.720000000000006,51.578948974609396,49.9465789794922,699.679443359375,692.2,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,691.96,71.10857142857138,78.04285714285712,54.999999999999986,54035.219999999994,49215.36,54003.52182857139,49204.26102857139
2021-04-18T13:15:00.0,71.0,71.1,55.0,76.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.9999999999999,71.1685714285714,76.83714285714281,54.999999999999986,52999.700000000004,49130.1,53094.465714285674,49177.48285714283,71.0,71.1,55.0,77.74,54.96,51.578948974609396,49.9465789794922,699.679443359375,692.2,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,692.0799999999999,71.09999999999997,77.78628571428567,54.999999999999986,53812.06,49215.479999999996,53835.037257142816,49206.85165714282
2021-04-18T13:20:00.0,71.0,71.1,55.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,687.9999999999999,71.13428571428568,77.24857142857138,54.999999999999986,53182.4,48916.799999999996,53147.017142857105,48940.38857142854,71.0,71.14000000000001,55.0,78.56,54.71999999999999,51.578948974609396,49.9465789794922,699.679443359375,689.2,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,689.0799999999999,71.1348571428571,78.52571428571424,54.999999999999986,54143.18000000001,49029.759999999995,54110.89177142852,49017.60434285711
2021-04-18T13:25:00.0,71.0,71.0,55.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,685.3999999999999,71.05142857142852,79.43999999999997,54.999999999999986,54696.0,48848.0,54448.17599999997,48698.649142857095,71.0,71.08,55.0,77.84,54.58,51.578948974609396,49.9532455444336,699.7194458007813,686.8,86.2105255126953,86.3353240966797,0.0180000010877848,49.9532455444336,0.0,686.5999999999998,71.08342857142853,77.83314285714282,54.999999999999986,53460.5,48817.719999999994,53439.23474285711,48805.89577142853
2021-04-18T13:30:00.0,71.0,71.1,56.0,77.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,682.8,71.09999999999995,77.6371428571428,55.999999999999986,53320.0,48916.799999999996,53010.6411428571,48547.079999999965,71.0,71.1,55.6,77.64,55.8,51.578948974609396,49.9799118041992,699.879455566406,683.4,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,683.4399999999999,71.09485714285711,77.69314285714282,55.59999999999999,53058.719999999994,48589.74,53098.47268571424,48589.06937142853
2021-04-18T13:35:00.0,71.0,71.1,57.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,691.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.9999999999999,71.13428571428568,76.99714285714282,56.79999999999998,53276.1,49130.1,52974.03428571425,48940.38857142854,71.0,71.12,56.4,78.75999999999999,54.94,51.578948974609396,49.9799118041992,699.879455566406,685.4,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,685.8,71.12171428571425,78.70857142857139,56.39999999999999,53978.56,48745.64,53977.168571428534,48775.28765714282
2021-04-18T13:40:00.0,71.0,71.1,57.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,689.1999999999998,71.09999999999995,79.49999999999996,57.39999999999999,54696.0,48916.799999999996,54791.39999999996,49002.11999999995,71.0,71.1,57.2,78.26,55.019999999999996,51.578948974609396,49.9799118041992,699.879455566406,687.4,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,688.1199999999999,71.09828571428567,78.26171428571425,57.19999999999999,53794.94,48874.14,53853.710514285674,48924.15257142853
2021-04-18T13:45:00.0,71.0,71.1,58.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,689.1999999999998,71.04857142857138,77.85999999999996,57.79999999999999,53526.4,48916.799999999996,53661.11199999996,48966.67542857138,71.0,71.1,57.8,77.22,54.879999999999995,51.578948974609396,49.9799118041992,699.879455566406,691.6,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,690.6399999999998,71.09314285714281,77.26628571428567,57.75999999999999,53404.5,49172.759999999995,53362.81302857139,49099.78217142853
2021-04-18T13:50:00.0,71.0,71.1,57.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.5999999999998,71.09999999999995,76.41428571428565,56.999999999999986,53856.0,50054.399999999994,53841.50571428565,50097.059999999954,70.9,71.02000000000001,57.2,78.32,54.78000000000001,51.578948974609396,51.50324401855469,709.0194458007812,697.0,86.71578674316402,86.92762298583985,0.0180000010877848,51.50324401855469,0.0,697.4799999999998,71.0268571428571,78.27371428571425,57.239999999999995,54580.14,49501.78,54588.748914285665,49540.15874285709
2021-04-18T13:55:00.0,71.0,71.1,56.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.3999999999999,71.09999999999995,79.4685714285714,56.39999999999999,56135.8,50267.7,55977.66171428568,50082.83999999995,71.0,71.1,56.6,78.32000000000001,55.52,51.578948974609396,50.458244323730455,702.7494384765625,705.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.458244323730455,0.0,704.5199999999999,71.09999999999995,78.32685714285711,56.639999999999986,55215.979999999996,50125.5,55183.35291428567,50091.37199999995
2021-04-18T14:00:00.0,71.0,71.1,57.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,702.1999999999998,71.06571428571425,78.00857142857137,56.999999999999986,54912.0,50054.399999999994,54777.61885714281,49902.34457142853,71.0,71.12,56.8,77.22,54.919999999999995,51.578948974609396,50.4715805053711,702.829467773437,703.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,703.8399999999999,71.1165714285714,77.24914285714281,56.75999999999999,54347.380000000005,50054.31999999999,54371.231542857095,50054.69177142853
2021-04-18T14:05:00.0,71.0,71.1,56.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,705.7999999999998,71.13428571428568,76.7228571428571,56.39999999999999,54297.6,50267.7,54150.99257142853,50206.57885714282,71.0,71.08,56.8,78.46000000000001,55.1,51.578948974609396,50.4715805053711,702.829467773437,704.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,704.0399999999998,71.08514285714281,78.42228571428566,56.75999999999999,55247.96,50054.81999999999,55211.1899428571,50046.85577142854
2021-04-18T14:10:00.0,71.0,71.1,56.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,79.01714285714282,55.999999999999986,55853.0,50267.7,55817.70971428567,50225.03999999996,71.0,71.1,56.0,78.04,54.5,51.578948974609396,50.48824615478514,702.9294677734373,705.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.48824615478514,0.0,706.0399999999997,71.09828571428567,78.0451428571428,56.039999999999985,55082.42,50182.380000000005,55102.90125714281,50198.233028571376
2021-04-18T14:15:00.0,71.0,71.1,57.0,78.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.13428571428568,78.77428571428567,56.59999999999999,55948.0,50480.99999999999,55787.9491428571,50377.301142857104,71.0,71.12,56.2,77.53999999999999,55.660000000000004,51.578948974609396,50.5049133300781,703.029479980469,706.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.8799999999999,71.12171428571425,77.57428571428566,56.23999999999999,54775.0,50239.119999999995,54836.118399999956,50274.53199999996
2021-04-18T14:20:00.0,71.0,71.2,58.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.2428571428571,76.74857142857138,57.79999999999999,54067.2,50124.8,54307.2891428571,50411.44571428568,71.0,71.16,57.4,78.58000000000001,55.25999999999999,51.578948974609396,50.5049133300781,703.029479980469,707.6,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.8399999999999,71.15999999999994,78.54228571428567,57.35999999999999,55605.86,50352.719999999994,55595.935999999965,50369.86011428567
2021-04-18T14:25:00.0,71.0,71.1,59.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.7999999999998,71.14285714285711,79.05142857142852,58.999999999999986,56564.0,50907.6,56505.96114285709,50852.91428571425,71.0,71.17999999999999,58.6,78.6,55.08,51.578948974609396,50.5049133300781,703.029479980469,712.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,711.9199999999998,71.18171428571425,78.61028571428565,58.59999999999999,55997.46,50708.560000000005,55966.74582857138,50675.644685714244
2021-04-18T14:30:00.0,71.0,71.1,59.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.3999999999999,71.15142857142851,78.45714285714283,58.999999999999986,55970.5,50694.299999999996,56128.23999999997,50901.731999999945,71.0,71.24000000000001,59.0,77.24,54.879999999999995,51.578948974609396,50.5049133300781,703.029479980469,714.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,715.3999999999999,71.23999999999994,77.26228571428567,58.999999999999986,55210.6,50922.399999999994,55273.607199999955,50965.07988571424
2021-04-18T14:35:00.0,71.0,71.2,59.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,713.5999999999999,71.1828571428571,76.70857142857139,59.39999999999999,54687.1,50765.6,54739.23657142853,50796.08685714282,71.0,71.14,59.0,78.34,54.879999999999995,51.578948974609396,50.5049133300781,703.029479980469,714.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,714.0799999999998,71.1331428571428,78.31942857142853,59.11999999999998,55952.72000000001,50808.14,55926.53085714282,50794.74868571425
2021-04-18T14:40:00.0,71.0,71.1,60.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.8,71.09142857142852,79.61999999999995,59.999999999999986,55968.0,50054.399999999994,56275.41599999996,50247.42171428568,71.0,71.1,60.0,78.53999999999999,55.2,51.578948974609396,50.5049133300781,703.029479980469,709.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.5999999999998,71.10171428571424,78.54171428571424,59.87999999999998,55691.86,50424.119999999995,55730.067657142805,50453.79942857139
2021-04-18T14:45:00.0,71.0,71.1,60.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.15142857142851,78.16571428571424,59.999999999999986,55756.6,50694.299999999996,55685.25485714282,50688.277714285665,71.0,71.17999999999999,60.0,77.5,55.019999999999996,51.578948974609396,50.5049133300781,703.029479980469,712.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,711.28,71.18342857142852,77.52228571428566,59.999999999999986,55210.1,50708.68,55139.22445714282,50631.41097142854
2021-04-18T14:50:00.0,71.0,71.1,61.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.12571428571424,77.23142857142852,60.79999999999998,54883.0,50480.99999999999,54695.29771428567,50371.23085714281,71.0,71.16,60.4,78.84,55.160000000000004,51.578948974609396,50.5049133300781,703.029479980469,709.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.3999999999999,71.15999999999997,78.80399999999995,60.39999999999999,55928.759999999995,50480.82,55904.33999999995,50480.89988571424
2021-04-18T14:55:00.0,71.0,71.1,61.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.09142857142852,79.2428571428571,60.999999999999986,56469.6,50694.299999999996,56072.24571428568,50304.29485714281,71.0,71.1,61.0,78.62,54.9,51.578948974609396,50.5049133300781,703.029479980469,707.6,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.2399999999999,71.09657142857138,78.61999999999996,60.999999999999986,55631.31999999999,50310.36,55602.98354285711,50282.3379428571
2021-04-18T15:00:00.0,71.0,71.1,61.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.15999999999994,79.13142857142853,60.79999999999999,56232.0,50480.99999999999,56183.314285714245,50523.59999999995,71.0,71.17999999999999,60.8,77.44,54.739999999999995,51.578948974609396,50.5049133300781,703.029479980469,708.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.4,71.18514285714282,77.47942857142853,60.83999999999999,54889.04,50452.479999999996,54964.15554285711,50498.741028571385
2021-04-18T15:05:00.0,71.0,71.3,61.0,76.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.23999999999995,76.62571428571425,60.999999999999986,53926.399999999994,50195.2,54220.3554285714,50409.42399999996,71.0,71.22,61.0,78.74000000000001,55.19999999999999,51.578948974609396,50.5049133300781,703.029479980469,708.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.9199999999998,71.20799999999994,78.70742857142852,60.959999999999994,55813.48,50480.64,55798.68811428568,50480.70479999996
2021-04-18T15:10:00.0,71.0,71.2,61.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.5999999999998,71.26857142857139,79.21714285714282,61.19999999999999,55756.8,50124.8,55816.39885714281,50215.83542857139,71.0,71.17999999999999,61.0,79.2,55.5,51.578948974609396,50.5049133300781,703.029479980469,705.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.1999999999998,71.19371428571424,79.20171428571423,61.039999999999985,55850.280000000006,50196.1,55852.40297142853,50205.79497142853
2021-04-18T15:15:00.0,71.0,71.1,62.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.14285714285708,80.0028571428571,61.79999999999998,56701.4,50267.7,56610.02171428567,50340.68571428567,71.0,71.25999999999999,61.8,78.08,54.98,51.578948974609396,50.5049133300781,703.029479980469,706.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.3999999999999,71.25657142857138,78.0868571428571,61.719999999999985,55155.759999999995,50338.04,55161.18811428568,50335.60537142853
2021-04-18T15:20:00.0,71.0,71.3,61.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.30857142857138,76.77999999999996,61.19999999999999,54137.600000000006,50195.2,54191.32399999996,50329.58971428567,71.0,71.24000000000001,61.4,78.44000000000001,54.67999999999999,51.578948974609396,50.5049133300781,703.029479980469,706.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.6399999999999,71.23999999999995,78.41771428571424,61.39999999999999,55412.2,50323.840000000004,55413.908114285674,50340.98697142854
2021-04-18T15:25:00.0,71.0,71.2,61.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.25142857142853,79.65999999999995,60.999999999999986,56277.2,50338.4,56271.82399999996,50332.0091428571,71.0,71.26,61.0,78.92,54.959999999999994,51.578948974609396,50.5049133300781,703.029479980469,705.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.6799999999997,71.26342857142852,78.93542857142853,61.039999999999985,55700.259999999995,50295.26,55703.5867428571,50289.175999999956
2021-04-18T15:30:00.0,71.0,71.3,61.0,77.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.2828571428571,77.57999999999996,60.59999999999999,54954.00000000001,50623.0,54849.05999999996,50396.97999999996,71.0,71.3,61.0,77.53999999999999,54.82000000000001,51.578948974609396,50.5049133300781,703.029479980469,708.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.5999999999998,71.29314285714281,77.5811428571428,60.87999999999998,54913.9,50494.66,54896.13691428567,50447.03508571423
2021-04-18T15:35:00.0,71.0,71.3,61.0,78.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,702.9999999999999,71.30857142857138,78.35999999999996,60.79999999999998,55123.2,50195.2,55087.07999999996,50129.92571428567,71.0,71.22,60.4,79.58000000000001,55.44,51.578948974609396,50.5049133300781,703.029479980469,703.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,704.2399999999999,71.22171428571424,79.54914285714281,60.519999999999996,56007.8,50124.64,56022.02194285711,50157.13428571425
2021-04-18T15:40:00.0,71.0,71.3,61.0,80.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29999999999995,79.99428571428567,60.999999999999986,56942.0,50623.0,56795.94285714281,50622.99999999995,71.0,71.3,61.0,78.19999999999999,54.75999999999999,51.578948974609396,50.5049133300781,703.029479980469,706.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,706.9599999999998,71.29999999999995,78.18457142857139,60.999999999999986,55273.619999999995,50394.840000000004,55274.9954285714,50406.247999999956
2021-04-18T15:45:00.0,71.0,71.3,61.0,76.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.33428571428567,76.82571428571424,60.59999999999999,54528.0,50623.0,54361.87542857139,50476.140571428536,71.0,71.32,61.0,78.58,55.0,51.578948974609396,50.5049133300781,703.029479980469,709.4,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,708.9199999999998,71.32171428571425,78.57828571428567,60.87999999999998,55745.83999999999,50594.36,55706.47005714282,50561.3819428571
2021-04-18T15:50:00.0,71.0,71.3,60.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.5999999999999,71.29999999999995,79.58571428571425,59.999999999999986,55650.0,49910.0,56155.679999999964,50309.27999999996,71.0,71.3,60.0,79.32,55.120000000000005,51.578948974609396,50.5049133300781,703.029479980469,705.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,705.9199999999998,71.29828571428567,79.33028571428568,60.11999999999999,55919.52,50266.5,55999.77428571424,50330.88399999995
2021-04-18T15:55:00.0,71.0,71.3,60.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.32571428571424,79.20571428571424,59.999999999999986,56303.0,50623.0,56093.48685714281,50512.870857142814,71.0,71.34,60.0,77.8,54.9,51.578948974609396,50.5049133300781,703.029479980469,708.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,707.7599999999999,71.34171428571423,77.82571428571424,59.999999999999986,55144.880000000005,50565.780000000006,55081.72422857138,50492.84617142852
2021-04-18T16:00:00.0,71.0,71.4,60.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.38285714285709,77.39999999999995,59.999999999999986,55418.4,51122.4,55139.75999999995,50853.147428571385,71.0,71.33999999999999,60.0,79.2,55.120000000000005,51.09473724365236,50.5049133300781,703.029479980469,711.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.9599999999998,71.33485714285709,79.17257142857139,59.999999999999986,56322.6,50737.14,56287.17771428566,50716.27337142853
2021-04-18T16:05:00.0,71.0,71.3,60.0,80.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.29999999999995,80.14285714285708,59.999999999999986,56630.7,50409.1,56805.25714285709,50537.43999999996,71.0,71.3,60.0,78.96,54.9,50.2105255126953,50.5049133300781,703.029479980469,708.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.2799999999999,71.30342857142853,78.9548571428571,59.999999999999986,55917.54,50494.66,55999.706742857095,50574.10445714281
2021-04-18T16:10:00.0,71.0,71.3,60.0,78.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.32571428571424,78.3285714285714,59.999999999999986,55522.0,50623.0,55613.28571428568,50641.2571428571,71.0,71.34,60.0,77.89999999999999,55.14,50.14736785888674,50.5049133300781,703.029479980469,711.2,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,710.3599999999999,71.34171428571423,77.94285714285711,59.999999999999986,55402.0,50737.020000000004,55367.09851428568,50678.31908571425
2021-04-18T16:15:00.0,71.0,71.3,61.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.36857142857139,77.97428571428567,60.79999999999998,55380.0,50623.0,55314.958285714245,50628.86457142853,71.0,71.32,60.4,79.7,54.879999999999995,50.08421020507816,50.5049133300781,703.029479980469,708.8,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,709.2799999999997,71.32514285714282,79.66399999999996,60.39999999999999,56491.54,50551.58,56503.90582857139,50589.496228571385
2021-04-18T16:20:00.0,71.0,71.3,61.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.32571428571424,80.79142857142853,60.79999999999999,57337.7,50409.1,57264.96457142853,50555.666285714244,71.0,71.36,61.0,78.67999999999999,55.17999999999999,49.2631568908691,50.47324676513672,702.8394653320308,709.4,86.8421020507812,87.06305084228521,0.0180000010877848,50.47324676513672,0.0,709.3999999999997,71.3548571428571,78.64742857142852,60.91999999999998,55814.14,50622.82,55792.05862857138,50619.13977142853
2021-04-18T16:25:00.0,71.0,71.4,61.0,77.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.9999999999999,71.37428571428566,77.25714285714281,60.999999999999986,54883.0,50694.00000000001,54852.571428571384,50675.74285714281,71.0,71.35999999999999,60.8,78.52000000000001,55.04,49.2631568908691,50.4715805053711,702.829467773437,708.8,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,708.7999999999998,71.3548571428571,78.54399999999995,60.87999999999998,55654.759999999995,50579.98,55671.38445714281,50576.339542857095
2021-04-18T16:30:00.0,71.0,71.2,60.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.1999999999998,71.21714285714282,79.66857142857137,60.39999999999999,56754.799999999996,50765.6,56660.28799999994,50649.63199999996,71.0,71.28,60.8,79.06000000000002,54.6,49.2631568908691,50.4632415771484,702.779418945313,712.4,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,711.9199999999998,71.28342857142852,79.06342857142852,60.75999999999999,56323.1,50779.86,56287.001257142794,50748.1083428571
