time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T16:35:00.0,71.0,71.3,60.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.29999999999995,78.9028571428571,59.999999999999986,56184.4,50836.9,56021.02857142853,50622.99999999995,71.0,71.28,60.0,77.9,55.239999999999995,49.2631568908691,50.4632415771484,702.779418945313,710.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,709.9999999999998,71.27999999999994,77.94628571428568,60.039999999999985,55309.659999999996,50608.8,55341.86285714281,50608.79999999995
2021-04-18T16:40:00.0,71.0,71.3,60.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.3999999999999,71.33428571428567,77.71428571428567,59.999999999999986,55004.6,50409.1,54897.37142857139,50390.539428571385,71.0,71.32,60.0,79.6,55.06,49.2631568908691,50.4632415771484,702.779418945313,707.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,707.3599999999999,71.32171428571425,79.5451428571428,59.999999999999986,56277.68000000001,50423.24,56267.98262857138,50450.107999999964
2021-04-18T16:45:00.0,71.0,71.2,60.0,80.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.9999999999999,71.21714285714282,80.53999999999995,59.999999999999986,57225.99999999999,50552.0,56780.69999999995,50208.08571428568,71.0,71.25999999999999,60.0,78.8,54.660000000000004,49.2631568908691,50.4632415771484,702.779418945313,707.6,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,706.7199999999999,71.26171428571425,78.7948571428571,59.999999999999986,55759.96,50423.53999999999,55685.2091428571,50362.09805714282
2021-04-18T16:50:00.0,71.0,71.3,60.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.32571428571424,78.62857142857138,59.999999999999986,55264.0,50195.2,55448.868571428524,50298.89371428567,71.0,71.34,60.0,78.17999999999999,55.17999999999999,49.2631568908691,50.4632415771484,702.779418945313,703.2,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.0799999999998,71.33828571428566,78.24342857142852,59.999999999999986,54975.42,50166.380000000005,55090.101028571386,50227.836799999954
2021-04-18T16:55:00.0,71.0,71.3,60.0,77.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.3428571428571,77.80857142857138,59.999999999999986,54771.2,50195.2,54870.60457142853,50310.982857142815,71.0,71.30000000000001,60.0,79.48,54.82000000000001,49.2631568908691,50.4632415771484,702.779418945313,705.8,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,705.7999999999998,71.29999999999995,79.43714285714282,59.999999999999986,56098.04,50323.42,56067.03062857138,50323.53485714282
2021-04-18T17:00:00.0,71.0,71.3,60.0,80.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.31714285714281,80.61714285714281,59.999999999999986,56984.2,50409.1,56786.715428571384,50235.795428571386,71.0,71.34,60.0,79.3,55.260000000000005,49.2631568908691,50.4632415771484,702.779418945313,705.2,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,704.5199999999999,71.33828571428566,79.28799999999995,59.999999999999986,55923.31999999999,50308.98,55859.719885714236,50259.24811428566
2021-04-18T17:05:00.0,71.0,71.3,60.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,713.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.32571428571424,78.14571428571423,59.999999999999986,55614.0,50836.9,55295.90742857139,50470.07542857139,71.0,71.36,60.0,77.96000000000001,54.7,49.2631568908691,49.248246765136734,695.4894775390624,706.2,86.8421020507812,87.01462554931643,0.0180000010877848,50.448245239257815,0.0,706.1599999999999,71.36171428571423,78.01142857142852,59.999999999999986,55052.520000000004,50394.479999999996,55087.750171428524,50392.794628571384
2021-04-18T17:10:00.0,71.0,71.3,60.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.29142857142853,77.74857142857138,59.999999999999986,55004.6,50409.1,55014.8891428571,50445.81485714282,71.0,71.3,60.0,79.64,55.06,49.2631568908691,50.4382476806641,702.629516601562,705.8,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,706.9999999999999,71.29657142857138,79.5868571428571,59.999999999999986,56210.02,50323.53999999999,56267.5531428571,50406.673942857095
2021-04-18T17:15:00.0,71.0,71.4,60.0,80.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.3999999999999,71.40857142857139,80.4171428571428,59.999999999999986,56601.600000000006,50265.600000000006,56806.669714285665,50443.01485714282,71.0,71.35999999999999,60.0,79.02000000000001,55.36,49.2631568908691,50.4382476806641,702.629516601562,707.6,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,707.2399999999998,71.36171428571426,79.02171428571424,59.999999999999986,55911.6,50494.3,55886.44079999996,50469.84399999996
2021-04-18T17:20:00.0,71.0,71.4,60.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.154914855957,700.929504394531,707.0,1000.0,400.0,86.8421020507812,86.4775390625,0.0180000010877848,50.154914855957,0.0,true,true,709.3999999999999,71.37428571428566,78.7828571428571,59.999999999999986,55711.6,50479.8,55888.558857142816,50632.91828571424,71.0,71.4,60.0,78.06,55.04,49.1157890319824,49.08824615478516,687.3294799804684,707.6,86.8421020507812,86.71083526611328,0.0180000010877848,49.08824615478516,0.0,708.0799999999997,71.39657142857138,78.09942857142852,59.999999999999986,55233.96,50522.64,55300.5123428571,50554.47977142853
2021-04-18T17:25:00.0,71.0,71.3,60.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.32571428571424,76.93999999999996,59.59999999999998,54670.0,50623.0,54581.23599999996,50598.46171428567,71.0,71.34,60.0,78.7,54.9,48.6315803527832,50.1465759277344,700.879455566406,709.4,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,709.2799999999997,71.3451428571428,78.6588571428571,59.87999999999998,55831.880000000005,50608.5,55791.0083428571,50603.68628571425
2021-04-18T17:30:00.0,71.0,71.3,59.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,78.89142857142852,58.999999999999986,56019.00000000001,50623.0,56107.58399999995,50708.559999999954,71.0,71.3,59.0,78.62,54.7,48.6315803527832,50.1465759277344,700.879455566406,711.2,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,710.8399999999998,71.29828571428567,78.6251428571428,59.11999999999999,55914.1,50708.56,55890.49805714282,50681.67588571423
2021-04-18T17:35:00.0,71.0,71.3,59.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,713.5999999999999,71.23999999999995,79.4685714285714,58.999999999999986,57065.200000000004,51050.799999999996,56708.77257142854,50836.86399999996,71.0,71.3,59.0,77.8,54.96,48.6315803527832,50.1465759277344,700.879455566406,713.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,712.8799999999999,71.29142857142853,77.80514285714283,58.999999999999986,55473.02,50836.899999999994,55466.16628571425,50822.22948571424
2021-04-18T17:40:00.0,71.0,71.2,58.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,706.9999999999999,71.22571428571425,76.86285714285711,57.99999999999999,54226.9,50338.4,54342.039999999964,50356.579999999965,71.0,71.22,58.4,78.03999999999999,55.08,48.6315803527832,50.1465759277344,700.879455566406,708.8,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,708.9199999999998,71.23028571428567,78.07085714285711,58.39999999999999,55319.6,50480.4,55348.535771428535,50496.49645714281
2021-04-18T17:45:00.0,71.0,71.3,58.0,77.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,713.5999999999999,71.26571428571424,77.52571428571424,57.79999999999999,55257.5,50836.9,55322.34971428568,50855.21371428567,71.0,71.26,58.0,78.78,54.540000000000006,48.6315803527832,50.1465759277344,700.879455566406,710.6,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,710.7199999999998,71.25314285714282,78.7508571428571,57.959999999999994,55979.94,50637.439999999995,55969.21508571424,50641.113028571395
2021-04-18T17:50:00.0,71.0,71.1,57.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,719.1999999999998,71.15142857142851,79.74857142857138,56.999999999999986,57615.6,51334.2,57355.17257142852,51172.10742857137,71.0,71.22,57.2,77.96000000000001,54.92,48.6315803527832,50.1465759277344,700.879455566406,716.6,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,716.5199999999999,71.2268571428571,77.94628571428566,57.239999999999995,55868.68000000001,51036.119999999995,55852.11554285711,51035.413371428534
2021-04-18T17:55:00.0,71.0,71.3,57.0,76.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999998,71.26571428571424,76.98571428571424,56.999999999999986,56060.100000000006,51977.7,56168.77714285709,51995.465142857094,71.0,71.24000000000001,57.0,77.44000000000001,55.379999999999995,48.6315803527832,50.1465759277344,700.879455566406,725.2,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,725.6399999999998,71.23314285714282,77.47599999999996,56.999999999999986,56156.98,51663.479999999996,56217.49485714282,51689.789942857096
2021-04-18T18:00:00.0,71.0,71.3,56.0,77.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.29999999999995,76.8885714285714,55.999999999999986,56364.0,52191.6,56328.5674285714,52234.37999999996,71.0,71.28,56.4,78.36,54.94,48.6315803527832,50.1465759277344,700.879455566406,733.2,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.28514285714282,78.31714285714281,56.39999999999999,57454.619999999995,52262.520000000004,57375.1899428571,52223.5083428571
2021-04-18T18:05:00.0,71.0,71.2,56.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.14857142857139,78.80285714285709,55.999999999999986,57372.3,51904.8,57636.40971428567,52038.0651428571,71.0,71.25999999999999,56.0,77.96000000000001,54.8,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,731.9999999999998,71.2531428571428,77.97714285714281,55.999999999999986,57066.719999999994,52162.380000000005,57078.65999999996,52157.327657142814
2021-04-18T18:10:00.0,71.0,71.2,56.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.19142857142853,78.21428571428567,55.59999999999999,57315.6,52118.4,57346.71428571424,52197.55542857139,71.0,71.24,56.0,77.03999999999999,55.3,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.2399999999999,71.24342857142854,77.06742857142852,55.87999999999998,56392.43999999999,52147.8,56432.0139428571,52167.293485714246
2021-04-18T18:15:00.0,71.0,71.3,55.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.30857142857138,76.00857142857137,54.999999999999986,55632.0,52191.6,55638.27428571424,52197.87428571424,71.0,71.24000000000001,55.0,78.1,55.040000000000006,48.6315803527832,50.1465759277344,700.879455566406,732.6,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,732.5999999999999,71.24514285714282,78.06399999999995,55.11999999999999,57217.73999999999,52190.34,57190.107771428535,52194.1707428571
2021-04-18T18:20:00.0,71.0,71.2,55.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,728.3999999999999,71.19142857142853,78.55142857142852,54.999999999999986,57226.5,51904.8,57216.86057142852,51855.83657142853,71.0,71.22,55.0,78.4,55.080000000000005,48.6315803527832,50.1465759277344,700.879455566406,730.2,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,729.9599999999998,71.21657142857138,78.41371428571424,54.999999999999986,57244.98,52004.94,57237.958971428525,51985.27645714282
2021-04-18T18:25:00.0,71.0,71.1,55.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.7999999999998,71.13428571428565,78.58571428571423,54.999999999999986,57208.799999999996,51618.6,57194.682857142805,51771.533142857086,71.0,71.24000000000001,55.0,76.86,54.339999999999996,48.6315803527832,50.1465759277344,700.879455566406,726.6,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,726.9599999999998,71.24171428571424,76.86171428571424,54.999999999999986,55846.740000000005,51762.96,55875.768342857096,51789.851999999955
2021-04-18T18:30:00.0,71.0,71.2,54.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.19999999999995,76.2028571428571,53.999999999999986,55933.49999999999,52332.0,55597.604571428536,51947.51999999995,71.0,71.22,54.4,77.97999999999999,55.36,48.6315803527832,50.1465759277344,700.879455566406,731.4,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,730.3199999999998,71.21657142857137,77.97314285714282,54.39999999999999,57033.06,52090.38,56945.046171428534,52010.91977142853
2021-04-18T18:35:00.0,71.0,71.1,54.0,78.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999999,71.14285714285711,78.65142857142851,53.999999999999986,57770.99999999999,52258.49999999999,57855.9908571428,52332.68571428568,71.0,71.16,54.0,78.52000000000001,55.18000000000001,48.6315803527832,50.1465759277344,700.879455566406,731.4,86.8421020507812,86.45839080810543,0.0180000010877848,50.1465759277344,0.0,732.1199999999998,71.16685714285711,78.52514285714281,53.999999999999986,57433.92,52046.46000000001,57491.31257142853,52102.67039999996
2021-04-18T18:40:00.0,71.0,71.2,54.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.9999999999998,71.19142857142853,79.15999999999997,53.999999999999986,58359.00000000001,52332.0,58182.59999999996,52325.69999999995,71.0,71.26,54.0,77.46,55.02,48.6315803527832,50.1465759277344,700.879455566406,735.6,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,735.7199999999999,71.25314285714282,77.45657142857138,53.999999999999986,56978.4,52418.88,56986.17462857139,52422.35485714281
2021-04-18T18:45:00.0,71.0,71.2,53.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.23428571428568,75.77714285714282,53.39999999999999,55412.4,52118.4,55514.33485714282,52186.23771428568,71.0,71.22,53.8,77.52000000000001,54.760000000000005,48.6315803527832,50.1465759277344,700.879455566406,733.8,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.7999999999998,71.2268571428571,77.52342857142852,53.75999999999999,56886.0,52261.2,56887.49931428568,52266.25062857139
2021-04-18T18:50:00.0,71.0,71.1,53.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.15142857142853,77.99999999999994,52.99999999999999,57330.0,52258.49999999999,57049.199999999946,52040.154857142814,71.0,71.16,53.0,78.46000000000001,55.06,48.6315803527832,50.1465759277344,700.879455566406,731.4,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.0399999999997,71.16171428571424,78.45657142857138,53.04,57382.259999999995,52046.4,57354.98674285709,52022.05988571425
2021-04-18T18:55:00.0,71.0,71.1,53.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.17714285714281,79.42857142857139,52.99999999999999,58267.2,52045.2,58141.714285714246,52101.66857142853,71.0,71.22,53.0,77.44000000000001,54.8,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.24,71.22171428571424,77.43314285714283,52.999999999999986,56686.079999999994,52133.04,56699.41954285711,52151.38182857139
2021-04-18T19:00:00.0,71.0,71.1,53.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.14285714285708,76.58857142857138,52.99999999999999,56154.00000000001,52258.49999999999,56154.74057142853,52161.9428571428,71.0,71.22,53.0,77.32000000000001,54.879999999999995,48.6315803527832,50.1465759277344,700.879455566406,733.8,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.3199999999999,71.21485714285708,77.36628571428567,52.999999999999986,56735.82000000001,52261.259999999995,56733.79577142852,52223.30125714281
2021-04-18T19:05:00.0,71.0,71.2,53.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.19142857142853,76.80571428571425,52.79999999999999,56290.8,52118.4,56129.61599999996,52026.69599999996,71.0,71.17999999999999,53.0,78.38,55.04,48.6315803527832,50.1465759277344,700.879455566406,730.8,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.1599999999999,71.1765714285714,78.32685714285711,52.959999999999994,57279.6,52018.32,57269.617714285676,52041.43439999996
2021-04-18T19:10:00.0,71.0,71.2,52.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.22571428571425,79.12571428571424,51.99999999999999,57663.899999999994,51904.8,58062.449142857105,52265.42914285711,71.0,71.26,52.2,77.97999999999999,55.1,48.6315803527832,50.1465759277344,700.879455566406,732.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.5999999999998,71.26342857142853,77.98342857142852,52.239999999999995,57083.1,52162.44,57131.49668571424,52207.582628571385
2021-04-18T19:15:00.0,71.0,71.2,52.0,78.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.22571428571425,78.25714285714281,51.99999999999999,57550.5,52332.0,57378.13714285709,52222.69371428567,71.0,71.24,52.0,77.03999999999999,55.120000000000005,48.6315803527832,50.1465759277344,700.879455566406,733.8,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.3199999999998,71.23999999999997,77.08114285714281,51.999999999999986,56532.96,52275.840000000004,56525.01085714281,52241.72879999996
2021-04-18T19:20:00.0,71.0,71.2,52.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.22571428571425,75.79428571428568,51.99999999999999,55639.5,52332.0,55526.89371428568,52179.95828571425,71.0,71.24,52.0,77.8,54.98,48.6315803527832,50.1465759277344,700.879455566406,733.2,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,732.9599999999998,71.23999999999997,77.77599999999995,51.999999999999986,57042.840000000004,52233.12,57007.08102857139,52216.06697142853
2021-04-18T19:25:00.0,71.0,71.2,52.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.23428571428568,77.52571428571423,51.99999999999999,56730.0,52118.4,56702.307428571374,52100.75657142853,71.0,71.22,52.0,77.97999999999999,54.54,48.6315803527832,50.1465759277344,700.879455566406,730.2,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,731.0399999999997,71.21999999999996,77.96971428571423,51.999999999999986,56939.159999999996,52004.759999999995,56998.39302857139,52064.6619428571
2021-04-18T19:30:00.0,71.0,71.1,52.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.15999999999995,79.5628571428571,51.59999999999999,58579.5,52258.49999999999,58430.96228571424,52259.90399999996,71.0,71.17999999999999,52.0,77.39999999999999,55.279999999999994,48.6315803527832,50.1465759277344,700.879455566406,734.4,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.7999999999998,71.18514285714282,77.39657142857138,51.87999999999998,56842.98,52274.58,56794.3371428571,52235.65302857139
2021-04-18T19:35:00.0,71.0,71.2,51.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.2428571428571,76.6371428571428,50.999999999999986,55768.5,51904.8,56098.38857142853,52149.771428571396,71.0,71.2,51.0,76.9,54.760000000000005,48.6315803527832,50.1465759277344,700.879455566406,732.6,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,733.0799999999999,71.19657142857139,76.95142857142852,51.11999999999999,56339.219999999994,52161.0,56412.91439999995,52192.72765714282
2021-04-18T19:40:00.0,71.0,71.1,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,726.5999999999999,71.12571428571424,79.31714285714281,50.999999999999986,57254.6,51334.2,57631.83599999996,51679.94399999996,71.0,71.14000000000001,51.0,79.14,54.9,48.6315803527832,50.1465759277344,700.879455566406,733.0,86.71578674316402,86.40628814697263,0.0180000010877848,50.1465759277344,0.0,731.1599999999999,71.13657142857139,79.10742857142853,50.999999999999986,58009.48,52145.759999999995,57840.10548571424,52012.210514285674
2021-04-18T19:45:00.0,71.0,71.3,51.0,79.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.29999999999995,79.29999999999995,50.999999999999986,57016.7,51264.7,56969.11999999996,51221.919999999955,71.0,71.24000000000001,51.0,79.62,55.06,48.6315803527832,50.1465759277344,700.879455566406,717.8,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.1599999999999,71.23999999999997,79.61314285714282,50.999999999999986,57151.26000000001,51136.119999999995,57254.65657142854,51232.81359999996
2021-04-18T19:50:00.0,71.0,71.3,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.29999999999995,79.26571428571424,50.999999999999986,57016.7,51264.7,56944.4891428571,51221.919999999955,71.0,71.3,51.0,79.03999999999999,54.3,48.6315803527832,50.1465759277344,700.879455566406,719.6,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.2399999999998,71.29999999999995,79.03999999999994,50.999999999999986,56876.98,51307.48,56848.67028571423,51281.811999999954
2021-04-18T19:55:00.0,71.0,71.3,51.0,79.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.32571428571424,79.2428571428571,50.999999999999986,57182.4,51478.6,56928.068571428536,51240.3931428571,71.0,71.34,51.0,79.28,54.660000000000004,48.6315803527832,50.1465759277344,700.879455566406,717.2,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,717.4399999999998,71.34171428571423,79.28857142857139,50.999999999999986,56859.520000000004,51165.0,56884.76662857138,51183.40251428567
2021-04-18T20:00:00.0,71.0,71.3,50.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.35999999999996,79.03428571428566,50.39999999999999,56801.0,51264.7,56873.07199999994,51350.65599999995,71.0,71.34,50.8,79.06,54.239999999999995,48.6315803527832,50.1465759277344,700.879455566406,719.6,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.7199999999999,71.3451428571428,79.05485714285709,50.75999999999999,56891.54,51336.3,56897.36548571424,51348.52388571424
2021-04-18T20:05:00.0,71.0,71.4,50.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.39999999999996,79.75142857142853,49.99999999999999,57065.200000000004,51122.4,57341.2771428571,51336.599999999955,71.0,71.38,50.0,79.53999999999999,55.480000000000004,48.6315803527832,50.1465759277344,700.879455566406,719.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,719.2399999999998,71.37314285714282,79.53999999999994,50.04,57189.2,51322.22,57208.28994285709,51334.41268571424
2021-04-18T20:10:00.0,71.5,71.5,50.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,42.7882461547851,656.7294921875,685.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,42.7882461547851,0.0,true,true,693.5999999999999,71.47428571428568,79.26857142857139,49.99999999999999,54252.0,48977.5,54980.68114285711,49574.56457142854,71.3,71.46000000000001,50.0,79.5,55.02,47.831580352783206,45.97824707031248,675.8694824218752,706.0,85.57894592285156,85.29188537597656,0.0180000010877848,45.97824707031248,0.0,705.9999999999998,71.4565714285714,79.50342857142853,49.99999999999999,56129.659999999996,50450.240000000005,56130.727885714245,50448.02057142854
2021-04-18T20:15:00.0,71.0,71.4,50.0,80.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,47.7715835571289,686.629516601563,685.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,47.7715835571289,0.0,true,true,684.1999999999998,71.45999999999995,80.0828571428571,49.99999999999999,54868.49999999999,48909.00000000001,54792.69085714281,48892.93199999996,71.1,71.42,50.0,79.85999999999999,56.580000000000005,46.6315803527832,48.109916687011726,688.6594848632814,688.0,84.9473648071289,84.5576248168945,0.0180000010877848,46.90991668701172,0.0,687.24,71.42857142857137,79.85314285714281,49.99999999999999,54943.619999999995,49136.96000000001,54878.099314285675,49088.54754285711
2021-04-18T20:20:00.0,71.0,71.4,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.4049530029297,672.4296875,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,39.3966217041016,0.0,true,true,665.1999999999998,71.43428571428568,76.5428571428571,49.99999999999999,50949.0,47552.4,50916.30857142853,47518.08685714282,71.4,71.47999999999999,50.0,77.66,54.0,42.35789337158204,41.5466064453125,649.2796142578122,670.2,84.315788269043,84.35659637451174,0.0180000010877848,40.34494018554688,0.0,670.8799999999999,71.47828571428568,77.66857142857138,49.99999999999999,52057.04,47905.979999999996,52112.06411428568,47953.400228571394
2021-04-18T20:25:00.0,71.0,71.2,50.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,669.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.19999999999996,76.63428571428567,49.99999999999999,51245.399999999994,47632.8,51084.414857142816,47461.91999999997,71.0,71.3,50.0,76.52000000000001,54.339999999999996,41.3684196472168,45.16662597656246,670.9997436523438,666.6,84.315788269043,84.3443298339844,0.0180000010877848,45.16662597656246,0.0,666.1999999999999,71.29485714285708,76.5148571428571,49.99999999999999,51008.28,47528.52,50974.19257142853,47496.61028571425
2021-04-18T20:30:00.0,71.0,71.1,50.0,76.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,76.38285714285712,49.99999999999999,50882.4,47352.6,50809.87657142854,47295.71999999996,71.0,71.1,50.0,77.04,56.0,41.3684196472168,45.1632919311523,670.979736328125,665.2,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,665.5999999999998,71.10171428571425,77.02799999999995,49.99999999999999,51246.88,47295.72,51269.82297142853,47325.30411428568
2021-04-18T20:35:00.0,71.0,71.0,50.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,669.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,667.5999999999999,70.99999999999996,76.25714285714281,49.99999999999999,51044.7,47499.0,50909.26857142853,47399.59999999996,71.0,71.08,50.0,75.20000000000002,55.36,41.3684196472168,45.1632919311523,670.979736328125,665.8,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,666.1599999999999,71.07828571428567,75.21028571428567,49.99999999999999,50068.81999999999,47325.0,50102.4947428571,47349.47851428568
2021-04-18T20:40:00.0,71.0,71.0,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,680.5999999999999,71.03428571428567,77.58857142857138,48.999999999999986,52913.700000000004,48351.0,52806.78171428568,48345.93485714282,70.8,70.97999999999999,49.4,77.47999999999999,54.6,48.0,48.271614074707045,689.6296630859374,676.2,84.82104949951172,84.84425506591793,0.0180000010877848,49.47161407470704,0.0,675.5999999999999,70.98342857142853,77.46799999999996,49.39999999999999,52392.600000000006,47997.00000000001,52338.00308571424,47956.59554285712
2021-04-18T20:45:00.0,71.0,71.1,49.0,74.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.09999999999995,74.55714285714281,48.999999999999986,50578.799999999996,48205.799999999996,50847.971428571385,48490.19999999996,71.0,71.05999999999999,49.0,75.75999999999999,55.339999999999996,48.0,46.1632766723633,676.979614257813,681.4,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,681.9999999999999,71.05828571428567,75.7548571428571,48.999999999999986,51623.439999999995,48420.27999999999,51664.991542857104,48461.739885714254
2021-04-18T20:50:00.0,71.0,71.1,49.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,678.5999999999999,71.10857142857138,77.63428571428565,48.999999999999986,52612.799999999996,48205.799999999996,52682.626285714236,48254.276571428534,71.0,71.1,49.0,76.46,54.5,48.0,46.1632766723633,676.979614257813,681.2,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,680.3199999999999,71.10171428571424,76.47542857142852,48.999999999999986,52083.259999999995,48433.31999999999,52027.13051428568,48371.91531428567
2021-04-18T20:55:00.0,71.0,71.0,49.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,true,true,681.1999999999998,71.01714285714282,76.30857142857138,48.999999999999986,51960.299999999996,48351.0,51981.39885714281,48376.87771428567,71.0,71.05999999999999,49.0,77.36,55.5,48.0,46.17994384765626,677.079638671875,680.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.17994384765626,0.0,679.9599999999998,71.05828571428567,77.35657142857139,48.999999999999986,52604.0,48320.82,52598.948114285675,48316.783771428534
2021-04-18T21:00:00.0,71.0,71.0,49.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2882766723633,677.729614257812,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2882766723633,0.0,true,true,679.7999999999998,70.99142857142853,76.5628571428571,48.999999999999986,52002.6,48138.0,52047.43028571425,48259.9731428571,71.0,71.05999999999999,49.0,75.24,54.96,48.0,46.22994537353516,677.379650878906,679.2,84.9473648071289,84.9693222045898,0.0180000010877848,47.43161163330078,0.0,679.9599999999998,71.05657142857139,75.24685714285711,48.999999999999986,51102.18000000001,48264.0,51164.99439999996,48315.607999999964
2021-04-18T21:05:00.0,70.5,70.9,49.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.1632614135742,718.979553222656,681.0,1000.0,400.0,84.9473648071289,85.0462265014648,0.0180000010877848,53.1632614135742,0.0,true,true,683.1999999999998,70.9085714285714,77.7228571428571,48.999999999999986,52981.799999999996,48282.9,53100.25599999995,48444.735999999975,70.8,70.97999999999999,49.0,77.74,54.6,48.0631576538086,50.39993286132812,702.3995849609375,681.0,84.9473648071289,84.9847030639648,0.0180000010877848,49.19993286132812,0.0,681.3599999999999,70.98342857142853,77.73314285714281,48.999999999999986,52940.94,48337.38,52964.271542857095,48365.252799999966
2021-04-18T21:10:00.0,71.0,71.0,49.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4132614135742,684.479553222656,681.0,1000.0,400.0,84.9473648071289,85.1064300537109,0.0180000010877848,47.4132614135742,0.0,true,true,681.9999999999999,71.02571428571424,74.55714285714281,48.999999999999986,50802.6,48351.0,50847.971428571385,48439.53714285711,70.9,71.02000000000001,49.0,75.78,54.8,48.8421058654785,47.39326019287108,684.3595336914065,684.8,84.9473648071289,85.0702911376953,0.0180000010877848,48.593258666992185,0.0,683.7999999999998,71.02171428571424,75.77142857142852,48.999999999999986,51896.0,48634.44,51813.16319999996,48564.646971428534
2021-04-18T21:15:00.0,70.5,70.9,49.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.5549163818359,727.329467773437,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.5549163818359,0.0,true,true,697.1999999999998,70.9085714285714,79.27999999999997,48.999999999999986,55580.00000000001,49630.00000000001,55274.01599999997,49437.45599999997,70.9,70.97999999999999,49.0,77.1,55.6,50.31579055786129,50.23491973876953,701.4094970703125,688.2,85.32631530761721,85.43799133300783,0.0180000010877848,49.034919738769524,0.0,688.9199999999998,70.97657142857139,77.09999999999995,48.999999999999986,53074.2,48848.2,53124.94674285711,48897.018857142815
2021-04-18T21:20:00.0,71.0,71.1,49.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.1999999999998,71.21999999999996,78.00857142857139,48.79999999999999,54366.0,49556.7,54465.584571428524,49725.80399999996,70.9,71.1,49.0,79.38,54.86,52.526317596435504,50.174917602539104,701.0495117187496,699.6,85.5789489746094,85.6265106201172,0.0180000010877848,50.174917602539104,0.0,699.28,71.11199999999995,79.38514285714282,48.95999999999999,55534.96,49741.4,55512.934971428534,49727.14857142853
2021-04-18T21:25:00.0,71.0,71.1,48.0,77.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.18571428571424,77.5828571428571,47.99999999999999,54319.99999999999,49769.99999999999,54432.13257142853,49943.8971428571,71.0,71.25999999999999,48.2,76.5,54.46,52.526317596435504,48.9799194335938,693.879516601562,700.2,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,700.2399999999999,71.25828571428568,76.52399999999997,48.239999999999995,53565.02,49896.259999999995,53585.3147428571,49897.87919999996
2021-04-18T21:30:00.0,71.0,71.2,48.0,80.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.25999999999996,80.53428571428566,47.99999999999999,56350.0,49840.0,56567.28228571424,50053.02399999996,71.0,71.2,48.0,80.08,55.84000000000001,52.526317596435504,48.9799194335938,693.879516601562,701.6,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,701.9199999999998,71.19657142857139,80.0748571428571,47.99999999999999,56183.6,49953.92,56206.07679999996,49974.29577142854
2021-04-18T21:35:00.0,71.0,71.4,48.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.9999999999999,71.39999999999996,76.07428571428566,47.99999999999999,53574.399999999994,50265.600000000006,53480.22285714281,50194.19999999997,71.0,71.35999999999999,48.0,78.28,54.660000000000004,51.810527801513636,48.9799194335938,693.879516601562,703.8,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,702.7599999999999,71.3548571428571,78.25942857142853,47.99999999999999,55092.759999999995,50223.16,54997.1459428571,50145.36342857139
2021-04-18T21:40:00.0,71.0,71.2,48.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.9999999999998,71.25142857142853,80.22571428571425,47.99999999999999,56460.8,50124.8,56238.22571428567,49947.251428571384,71.0,71.32000000000001,48.0,78.02,54.739999999999995,48.86315841674805,48.9799194335938,693.879516601562,702.4,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,702.5199999999999,71.32514285714281,78.02342857142852,47.99999999999999,54802.119999999995,50095.119999999995,54811.94548571424,50107.37519999996
2021-04-18T21:45:00.0,71.0,71.4,48.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,48.9799194335938,693.879516601562,694.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.9999999999999,71.40857142857139,79.03428571428566,47.99999999999999,54826.0,49551.600000000006,55244.96571428567,49914.591428571395,71.0,71.33999999999999,48.0,80.05999999999999,55.660000000000004,48.82105331420898,48.9799194335938,693.879516601562,698.4,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,699.1599999999999,71.3348571428571,80.06342857142852,47.99999999999999,55914.73999999999,49823.880000000005,55977.22399999995,49874.457028571385
2021-04-18T21:50:00.0,71.0,71.3,48.0,75.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,693.3999999999999,71.32571428571424,75.60285714285709,47.99999999999999,52397.0,49482.2,52423.0211428571,49457.250285714246,71.1,71.4,48.0,76.22,54.36,47.41052627563478,46.29824829101564,692.1894653320312,695.8,85.1999984741211,85.14660339355471,0.0180000010877848,48.69824829101564,0.0,695.7199999999999,71.40342857142853,76.23542857142851,47.99999999999999,53037.13999999999,49680.18000000001,53040.01371428567,49676.82171428569
2021-04-18T21:55:00.0,71.0,71.1,48.0,79.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.17714285714281,79.59999999999994,47.99999999999999,54525.99999999999,48703.49999999999,54717.03999999994,48927.16799999996,71.0,71.22,48.0,78.8,55.239999999999995,47.1578941345215,48.5549163818359,691.329467773438,689.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,689.8,71.22171428571424,78.78971428571424,47.99999999999999,54353.36,49127.7,54347.83725714282,49128.77588571424
2021-04-18T22:00:00.0,71.0,71.3,48.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.29999999999995,77.30857142857138,47.99999999999999,53182.4,49054.4,53234.68228571425,49097.179999999964,71.0,71.28,48.0,79.02,55.36,47.1578941345215,48.5549163818359,691.329467773438,688.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.3599999999999,71.2748571428571,79.01142857142852,47.99999999999999,54413.52,49083.42,54388.11359999996,49062.77074285711
2021-04-18T22:05:00.0,71.0,71.2,48.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.1999999999999,71.22571428571425,78.25714285714281,47.99999999999999,53635.5,48772.0,53700.051428571394,48875.08514285711,71.0,71.28,48.0,76.29999999999998,54.42,47.1578941345215,48.5549163818359,691.329467773438,686.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,687.04,71.28171428571424,76.31199999999995,47.99999999999999,52401.46,48955.14,52428.98559999997,48973.40228571425
2021-04-18T22:10:00.0,71.0,71.3,48.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,680.3999999999999,71.30857142857138,79.40857142857139,47.99999999999999,53833.200000000004,48341.4,54029.59199999997,48518.35199999996,71.0,71.24000000000001,48.0,79.46,55.31999999999999,47.1578941345215,48.5549163818359,691.329467773438,682.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,682.5999999999998,71.23828571428568,79.45314285714281,47.99999999999999,54239.380000000005,48628.3,54234.68651428567,48627.17908571424
2021-04-18T22:15:00.0,71.0,71.3,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,683.9999999999999,71.33428571428567,79.19714285714281,47.99999999999999,54558.4,49054.4,54170.84571428567,48792.65142857139,71.0,71.32,48.0,79.26,54.879999999999995,47.1578941345215,48.5549163818359,691.329467773438,681.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,681.7199999999999,71.32171428571425,79.25142857142853,47.99999999999999,54039.56,48625.96,54027.2867428571,48621.47291428568
