time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-18T22:20:00.0,71.0,71.3,48.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.32571428571424,75.69428571428566,47.99999999999999,52239.6,49268.299999999996,52350.167999999954,49328.863999999965,71.0,71.34,48.0,76.74000000000001,55.160000000000004,47.1578941345215,48.5549163818359,691.329467773438,688.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,688.8,71.33999999999995,76.7588571428571,47.99999999999999,52840.979999999996,49124.759999999995,52869.286514285675,49139.0371428571
2021-04-18T22:25:00.0,71.0,71.1,48.0,78.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.3999999999999,71.12571428571424,78.80857142857138,47.99999999999999,54450.799999999996,49130.1,54409.437714285676,49105.1931428571,71.0,71.22,48.0,78.38000000000001,54.580000000000005,47.1578941345215,48.5549163818359,691.329467773438,692.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,691.7199999999997,71.21999999999996,78.36971428571425,47.99999999999999,54252.619999999995,49298.58,54209.404914285675,49264.35497142853
2021-04-18T22:30:00.0,71.0,71.3,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.31714285714281,79.36857142857139,47.99999999999999,54796.299999999996,49268.299999999996,54653.19828571425,49108.98457142853,71.0,71.2,48.0,79.22000000000001,55.3,47.1578941345215,48.5549163818359,691.329467773438,689.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,689.3199999999998,71.19999999999996,79.2268571428571,47.99999999999999,54598.219999999994,49070.979999999996,54612.569942857095,49079.54182857139
2021-04-18T22:35:00.0,71.0,71.3,48.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.33428571428567,78.93142857142854,47.99999999999999,54115.0,48840.5,54004.8834285714,48806.918285714244,71.0,71.30000000000001,48.0,79.17999999999999,54.9,47.1578941345215,48.5549163818359,691.329467773438,686.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,686.0399999999998,71.29999999999995,79.16628571428566,47.99999999999999,54333.58,48926.06,54311.440114285666,48914.60262857139
2021-04-18T22:40:00.0,71.0,71.3,48.0,79.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.33428571428567,79.14285714285711,47.99999999999999,54420.799999999996,49054.4,54355.31428571426,48992.3874285714,71.0,71.32,48.0,78.9,54.82000000000001,47.1578941345215,48.5549163818359,691.329467773438,685.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,685.5600000000001,71.31999999999996,78.91199999999995,47.99999999999999,54078.2,48882.719999999994,54099.00559999996,48894.15348571425
2021-04-18T22:45:00.0,71.0,71.4,48.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.39999999999996,79.10857142857138,47.99999999999999,54183.49999999999,48909.00000000001,54126.084571428524,48851.87999999996,71.0,71.35999999999999,48.0,79.23999999999998,55.120000000000005,47.1578941345215,48.5549163818359,691.329467773438,684.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,684.9599999999998,71.35828571428567,79.2365714285714,47.99999999999999,54263.619999999995,48867.259999999995,54273.9171428571,48877.53531428568
2021-04-18T22:50:00.0,71.0,71.4,48.0,79.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.37428571428566,79.35142857142853,47.99999999999999,54320.5,48909.00000000001,54546.17199999996,49062.68399999996,71.0,71.4,48.0,79.00000000000001,54.7,47.1578941345215,48.51324920654296,691.0795043945311,686.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.51324920654296,0.0,686.7599999999999,71.39657142857138,79.01371428571424,47.99999999999999,54257.08,49037.520000000004,54263.51828571424,49032.30719999997
2021-04-18T22:55:00.0,71.0,71.3,47.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999999,71.32571428571424,75.79142857142853,47.19999999999999,51923.0,48840.5,52008.07828571425,48943.70514285711,71.0,71.34,47.6,77.67999999999999,55.61999999999999,47.1578941345215,48.49658203125,690.9794921875,686.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.5599999999998,71.3451428571428,77.65428571428568,47.59999999999999,53351.14,48996.36,53314.66857142855,48982.71908571425
2021-04-18T23:00:00.0,71.0,71.2,47.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.22571428571425,79.33428571428566,46.99999999999999,54320.5,48772.0,54423.31999999995,48860.83999999997,71.0,71.28,47.0,77.66,54.580000000000005,47.1578941345215,48.49658203125,690.9794921875,686.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.6399999999999,71.27999999999994,77.66514285714281,46.99999999999999,53338.159999999996,48955.14,53327.726628571385,48943.70788571425
2021-04-18T23:05:00.0,71.0,71.3,47.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.29999999999995,78.39999999999996,46.99999999999999,54174.4,49268.299999999996,53829.439999999966,48954.579999999965,71.0,71.26,47.0,79.22,55.339999999999996,47.1578941345215,48.49658203125,690.9794921875,685.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.12,71.25828571428568,79.2148571428571,46.99999999999999,54280.22000000001,48827.439999999995,54271.38537142853,48820.520342857104
2021-04-18T23:10:00.0,71.0,71.2,47.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.19999999999996,75.7371428571428,46.99999999999999,51785.99999999999,48772.0,51849.64799999996,48743.51999999997,71.0,71.28,47.0,76.0,54.660000000000004,47.1578941345215,48.49658203125,690.9794921875,685.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.4399999999998,71.27828571428567,76.0308571428571,46.99999999999999,52090.96000000001,48855.31999999999,52115.24365714282,48857.00982857139
2021-04-18T23:15:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999999,71.09142857142852,79.4171428571428,46.99999999999999,54389.00000000001,48703.49999999999,54496.043428571385,48782.93828571425,71.0,71.1,47.0,78.82000000000001,55.239999999999995,47.1578941345215,48.49658203125,690.9794921875,685.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.9599999999998,71.09999999999997,78.79942857142854,46.99999999999999,54024.8,48731.939999999995,54053.33245714281,48771.75668571425
2021-04-18T23:20:00.0,71.0,71.3,46.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.29999999999995,76.71714285714282,46.39999999999999,52539.5,48840.5,52428.49542857139,48726.41999999996,71.0,71.24000000000001,46.8,78.53999999999999,54.96,47.1578941345215,48.49658203125,690.9794921875,685.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.8799999999999,71.24171428571424,78.53999999999996,46.75999999999999,53847.6,48842.06,53791.47485714282,48791.98091428568
2021-04-18T23:25:00.0,71.0,71.1,46.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.12571428571424,78.47999999999995,45.999999999999986,53526.6,48419.1,53617.53599999995,48593.08799999995,71.0,71.22,46.0,76.44000000000001,54.720000000000006,47.1578941345215,48.49658203125,690.9794921875,681.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.0799999999998,71.22171428571424,76.43485714285711,46.039999999999985,52055.64,48500.82,52135.30571428568,48578.89188571424
2021-04-18T23:30:00.0,71.0,71.2,46.0,79.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.0,71.23428571428568,79.90857142857138,45.999999999999986,54172.200000000004,48273.6,54178.01142857139,48296.845714285686,71.0,71.16,46.0,79.67999999999999,55.779999999999994,47.1578941345215,48.49658203125,690.9794921875,681.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.68,71.15828571428567,79.69371428571424,45.999999999999986,54293.4,48488.219999999994,54245.63337142854,48435.91931428567
2021-04-18T23:35:00.0,71.0,71.3,46.0,75.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.30857142857138,75.29714285714282,45.999999999999986,51649.00000000001,48840.5,51623.72114285711,48889.15657142853,71.0,71.28,46.0,77.32000000000001,54.4,47.1578941345215,48.49658203125,690.9794921875,682.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.56,71.28171428571423,77.2908571428571,45.999999999999986,52742.280000000006,48627.36,52752.12159999997,48654.11291428567
2021-04-18T23:40:00.0,71.0,71.1,45.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.1999999999998,71.15142857142853,79.2828571428571,45.79999999999999,54003.299999999996,48419.1,53848.91657142853,48326.05028571424,71.0,71.2,45.8,77.44,55.0,47.1578941345215,48.49658203125,690.9794921875,682.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.9999999999999,71.20342857142853,77.44857142857138,45.87999999999998,52855.840000000004,48601.26,52817.14971428567,48560.81497142853
2021-04-18T23:45:00.0,71.0,71.3,46.0,79.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.5999999999999,71.29999999999995,79.25714285714281,45.999999999999986,53765.4,48341.4,53783.8971428571,48384.179999999964,71.0,71.26,46.0,79.36,55.239999999999995,47.1578941345215,48.49658203125,690.9794921875,678.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,678.9599999999999,71.2548571428571,79.3668571428571,45.919999999999995,53853.780000000006,48357.06,53886.90479999996,48379.171885714255
2021-04-18T23:50:00.0,71.0,71.3,46.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,77.07714285714282,45.999999999999986,52976.0,49054.4,52720.76571428568,48769.19999999996,71.0,71.3,46.0,78.28,54.779999999999994,47.1578941345215,48.49658203125,690.9794921875,682.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.4799999999999,71.29999999999995,78.29199999999994,45.999999999999986,53384.759999999995,48626.59999999999,53353.33405714282,48589.52399999996
2021-04-18T23:55:00.0,71.0,71.1,45.0,78.1,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.17714285714281,77.91999999999994,45.79999999999999,53967.1,49130.1,53562.207999999955,48927.16799999996,71.0,71.25999999999999,45.8,76.62,55.14,47.1578941345215,48.49658203125,690.9794921875,686.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.0399999999997,71.2668571428571,76.6028571428571,45.87999999999998,52562.94,48884.159999999996,52553.1843428571,48891.86479999996
2021-04-19T00:00:00.0,71.0,71.2,45.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.16571428571424,79.29714285714283,44.99999999999999,53833.200000000004,48273.6,54033.073142857116,48492.31771428567,71.0,71.2,45.4,78.75999999999999,54.6,47.1578941345215,48.49658203125,690.9794921875,685.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,685.4799999999999,71.18799999999996,78.76514285714282,45.31999999999999,53980.86,48800.48,53991.18617142853,48797.95325714282
2021-04-19T00:05:00.0,71.0,71.3,45.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.29999999999995,79.1228571428571,45.19999999999999,54252.0,48840.5,54009.26228571425,48669.37999999996,71.0,71.24000000000001,45.0,79.29999999999998,55.160000000000004,47.1578941345215,48.49658203125,690.9794921875,681.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,680.9599999999998,71.24514285714281,79.29828571428568,45.07999999999999,54034.3,48543.2,53998.758971428535,48515.18148571425
2021-04-19T00:10:00.0,71.0,71.3,45.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.29999999999995,79.07428571428566,44.99999999999999,53867.1,48555.299999999996,53881.21828571424,48583.819999999956,71.0,71.3,45.2,79.08,54.64,47.1578941345215,48.49658203125,690.9794921875,680.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.3599999999999,71.29999999999995,79.08514285714281,45.11999999999999,53821.759999999995,48526.78,53885.53679999996,48580.96799999996
2021-04-19T00:15:00.0,71.0,71.3,45.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,690.8,71.32571428571424,75.97428571428568,44.99999999999999,52744.0,49482.2,52483.03657142855,49271.803428571395,71.0,71.34,45.0,77.91999999999999,54.94,47.1578941345215,48.49658203125,690.9794921875,686.4,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.2399999999998,71.34171428571423,77.90799999999997,44.99999999999999,53477.659999999996,48967.81999999999,53459.37199999996,48957.616914285674
2021-04-19T00:20:00.0,71.0,71.3,45.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,690.9999999999998,71.26571428571424,78.94857142857138,44.99999999999999,54589.0,49268.299999999996,54553.46285714281,49244.60857142852,71.0,71.3,45.0,76.84,54.1,47.1578941345215,48.49658203125,690.9794921875,692.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,692.3199999999999,71.29314285714281,76.84171428571425,44.99999999999999,53187.58,49353.86,53197.971657142814,49357.67565714281
2021-04-19T00:25:00.0,71.0,71.3,45.0,79.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.7999999999998,71.29999999999995,79.2428571428571,44.599999999999994,54489.6,49054.4,54503.237142857106,49040.139999999956,71.0,71.28,45.0,79.2,54.56,47.1578941345215,48.49658203125,690.9794921875,687.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.9199999999998,71.28514285714282,79.21542857142853,44.87999999999999,54473.759999999995,49026.31999999999,54493.86308571424,49038.46731428568
2021-04-19T00:30:00.0,71.0,71.3,44.0,78.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,78.80571428571425,43.999999999999986,54283.200000000004,49054.4,54265.61485714282,49097.179999999964,71.0,71.3,44.0,79.12,54.7,47.1578941345215,48.49658203125,690.9794921875,688.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,688.3599999999999,71.29999999999995,79.10628571428568,44.11999999999999,54434.5,49054.4,54453.58719999997,49080.06799999996
2021-04-19T00:35:00.0,71.0,71.1,44.0,75.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.15142857142851,75.11999999999996,43.999999999999986,51375.0,48703.49999999999,51487.24799999996,48767.18914285709,71.0,71.25999999999999,44.0,75.97999999999999,53.84000000000001,47.1578941345215,48.49658203125,690.9794921875,688.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,687.9199999999998,71.26342857142852,76.00742857142852,43.999999999999986,52322.3,49069.78,52288.52365714281,49023.62857142853
2021-04-19T00:40:00.0,71.0,71.1,44.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.8,71.09999999999995,78.97428571428566,43.999999999999986,53799.0,48419.1,53686.719428571385,48333.77999999996,71.0,71.1,44.0,78.17999999999999,54.279999999999994,47.1578941345215,48.49658203125,690.9794921875,681.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,681.28,71.09657142857138,78.15942857142852,43.999999999999986,53255.9,48433.32,53247.55462857139,48436.66697142853
2021-04-19T00:45:00.0,71.0,71.2,44.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.19999999999996,78.97428571428566,43.999999999999986,53799.0,48487.200000000004,54065.79599999995,48743.51999999997,71.0,71.14,44.0,79.16,54.52,47.1578941345215,48.49658203125,690.9794921875,681.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,682.6399999999999,71.13828571428567,79.16171428571424,43.999999999999986,53971.52,48503.22,54038.842399999965,48561.88399999996
2021-04-19T00:50:00.0,71.0,71.1,43.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.15142857142851,75.9485714285714,43.19999999999999,52060.0,48703.49999999999,51903.25371428568,48624.88628571424,71.0,71.24000000000001,43.6,77.53999999999999,54.52,47.1578941345215,48.49658203125,690.9794921875,684.8,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.04,71.24514285714281,77.53314285714282,43.59999999999999,53099.98,48785.14,53035.63725714282,48734.55531428568
2021-04-19T00:55:00.0,71.0,71.1,43.0,78.5,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,78.43999999999994,42.99999999999999,53772.5,48703.49999999999,53668.64799999994,48646.61999999995,71.0,71.1,43.0,76.76,54.239999999999995,47.1578941345215,48.49658203125,690.9794921875,684.2,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.1999999999998,71.09657142857138,76.7531428571428,42.99999999999999,52520.280000000006,48646.619999999995,52514.50034285709,48644.27417142852
2021-04-19T01:00:00.0,71.0,71.1,43.0,78.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,78.57999999999996,42.99999999999999,54145.6,48916.799999999996,53858.73199999996,48731.93999999996,71.0,71.1,43.0,78.36,53.739999999999995,47.1578941345215,48.49658203125,690.9794921875,684.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,684.1599999999999,71.09999999999995,78.36514285714281,42.99999999999999,53598.77999999999,48632.399999999994,53614.439885714244,48643.775999999954
2021-04-19T01:05:00.0,71.0,71.1,43.0,74.0,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.0828571428571,74.0771428571428,42.99999999999999,51134.0,49130.1,50861.36628571424,48805.48971428567,71.0,71.1,43.0,75.66,53.04,47.1578941345215,48.49658203125,690.9794921875,686.6,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,686.1199999999998,71.09828571428567,75.66857142857138,42.99999999999999,51947.02,48817.259999999995,51917.24331428567,48781.9539428571
2021-04-19T01:10:00.0,70.5,70.9,43.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.0215759277344,736.129455566406,704.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,56.0215759277344,0.0,true,true,700.1999999999998,70.93428571428568,78.0171428571428,42.99999999999999,54912.0,49913.600000000006,54627.603428571376,49668.18685714282,70.6,70.94000000000001,43.0,77.0,53.1,51.38947372436523,55.27491149902342,731.649462890625,694.8,85.4526321411133,85.57318572998051,0.0180000010877848,55.27824554443358,0.0,694.9599999999998,70.94342857142854,77.00171428571424,42.99999999999999,53508.259999999995,49289.020000000004,53517.4027428571,49302.79988571425
2021-04-19T01:15:00.0,71.0,71.0,43.0,78.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,713.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,717.3999999999999,71.05999999999995,78.43428571428566,42.99999999999999,55899.200000000004,50623.0,56268.75657142852,50978.44399999995,70.8,70.97999999999999,43.0,78.38,53.98,52.37894821166992,54.4849090576172,719.7094482421877,711.6,85.95789489746095,86.02178192138675,0.0180000010877848,53.28657684326172,0.0,711.6399999999998,70.98342857142853,78.38171428571425,42.99999999999999,55776.86,50510.12,55780.14822857138,50514.94228571425
2021-04-19T01:20:00.0,71.0,71.1,43.0,75.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,715.9999999999998,71.10857142857138,75.33999999999996,42.599999999999994,53986.4,50907.6,53943.43999999995,50913.73714285709,71.0,71.1,43.0,76.92,53.3,52.6315803527832,51.1465759277344,706.879455566406,716.6,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,716.3999999999999,71.0965714285714,76.91314285714282,42.87999999999999,55119.18000000001,50950.26,55100.70457142852,50933.57965714281
2021-04-19T01:25:00.0,70.5,70.9,42.0,81.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,58.2465744018555,749.479431152344,713.0,1000.0,400.0,86.8421020507812,87.1320419311523,0.0180000010877848,52.2465744018555,0.0,true,true,712.7999999999998,70.93428571428568,80.94571428571425,41.99999999999999,58038.200000000004,50551.700000000004,57698.1051428571,50561.95885714282,70.9,70.97999999999999,42.0,77.0,53.46,54.10526351928712,53.93990936279298,730.8394409179685,709.8,86.46315612792965,86.4558807373047,0.0180000010877848,53.941575622558595,0.0,711.6399999999999,70.97999999999996,76.97942857142854,42.11999999999999,54652.719999999994,50381.66,54781.81142857139,50512.27919999995
2021-04-19T01:30:00.0,71.0,71.1,42.0,81.6,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,713.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,712.1999999999999,71.11714285714282,81.61714285714281,41.99999999999999,58180.799999999996,50694.299999999996,58127.729142857104,50649.62914285711,70.8,71.02000000000001,42.0,82.17999999999999,53.0,56.31578826904299,55.21989593505858,731.3193603515625,717.2,87.4736862182617,87.3848342895508,0.0180000010877848,55.22322998046876,0.0,715.5599999999998,71.01999999999997,82.19542857142852,41.99999999999999,58939.81999999999,50935.27999999999,58816.255428571385,50819.039199999956
2021-04-19T01:35:00.0,71.0,71.2,42.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,707.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,702.9999999999999,71.22571428571425,78.77142857142852,41.99999999999999,55570.2,50338.4,55376.31428571424,50071.67714285711,71.0,71.26,42.0,79.2,53.32000000000001,56.31578826904299,52.8965606689453,717.379333496094,706.8,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,706.2399999999999,71.25999999999996,79.22742857142853,41.99999999999999,55980.719999999994,50366.38,55955.218171428525,50326.64879999996
2021-04-19T01:40:00.0,71.0,71.3,42.0,83.6,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,678.0,1000.0,400.0,87.4736862182617,87.760871887207,0.0180000010877848,52.8965606689453,0.0,true,true,688.3999999999999,71.29142857142853,83.69428571428566,41.99999999999999,56680.799999999996,48341.4,57615.14628571423,49077.01942857139,71.0,71.26,42.0,82.8,53.379999999999995,56.31578826904299,52.8965606689453,717.379333496094,690.2,87.4736862182617,87.46004180908203,0.0180000010877848,52.8965606689453,0.0,692.68,71.25657142857139,82.78971428571424,41.99999999999999,57140.54,49183.31999999999,57341.143657142806,49357.7995428571
2021-04-19T01:45:00.0,71.0,71.4,42.0,79.5,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,52.4465713500977,714.679443359375,685.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.4465713500977,0.0,true,true,680.8,71.43428571428568,79.65428571428566,41.99999999999999,54457.5,48909.00000000001,54228.63771428567,48632.46171428569,71.1,71.4,42.0,82.56,53.44,52.92631530761722,51.5565658569336,709.3393798828125,688.4,88.1052627563477,88.0015335083008,0.0180000010877848,50.35656585693361,0.0,685.7199999999999,71.40342857142852,82.5651428571428,41.99999999999999,56840.56000000001,49151.5,56621.02982857138,48962.697714285685
2021-04-19T01:50:00.0,71.0,71.3,41.0,79.1,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,88.7368392944336,89.1082458496094,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.31714285714281,79.03142857142853,41.39999999999999,53629.799999999996,48341.4,53156.53885714283,47967.91028571425,71.1,71.4,41.8,77.8,52.86,50.1052627563477,51.611576843261716,709.6694458007811,673.2,88.23157806396488,88.37798309326172,0.0180000010877848,51.611576843261716,0.0,674.2399999999999,71.39999999999996,77.80171428571424,41.75999999999999,52377.17999999999,48066.36,52457.136342857106,48140.74045714283
2021-04-19T01:55:00.0,71.0,71.3,41.0,80.8,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,666.0,1000.0,400.0,90.0,89.9852981567383,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.29142857142853,80.78285714285708,40.999999999999986,53812.799999999996,47485.799999999996,54334.54971428567,47950.61485714282,71.0,71.3,41.0,80.88000000000001,52.540000000000006,50.1052627563477,51.396575927734396,708.379455566406,672.0,89.36842193603519,89.39195404052735,0.0180000010877848,51.396575927734396,0.0,672.8399999999999,71.29657142857138,80.86628571428567,41.039999999999985,54351.3,47913.6,54410.14559999995,47971.18491428567
2021-04-19T02:00:00.0,71.0,71.3,41.0,76.7,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1530456542969,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.35999999999996,76.69142857142853,40.999999999999986,51772.5,48127.5,51628.66971428567,48039.55199999996,71.1,71.38000000000001,41.0,78.84,51.82000000000001,50.1052627563477,51.396575927734396,708.379455566406,675.0,90.0,90.14100952148434,0.0180000010877848,51.396575927734396,0.0,673.4399999999999,71.38514285714281,78.83828571428566,40.999999999999986,53216.219999999994,48181.56,53092.35497142853,48073.65325714282
2021-04-19T02:05:00.0,71.0,71.1,40.0,79.7,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.11714285714282,79.71714285714282,40.39999999999999,53797.5,47992.49999999999,53761.24114285711,47961.40114285711,71.0,71.23999999999998,40.8,77.36,52.459999999999994,50.1052627563477,51.396575927734396,708.379455566406,674.4,90.88421173095702,90.92957000732426,0.0180000010877848,51.396575927734396,0.0,674.3999999999999,71.23828571428568,77.36857142857139,40.75999999999999,52175.58,48044.1,52177.66868571425,48043.089942857114
2021-04-19T02:10:00.0,71.0,71.3,40.0,78.5,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,678.1999999999998,71.30857142857138,78.49999999999996,39.99999999999999,53458.5,48555.299999999996,53238.69999999995,48361.473142857096,71.0,71.2,40.0,79.32,52.4,50.1052627563477,51.396575927734396,708.379455566406,677.0,92.14736785888671,92.24715728759764,0.0180000010877848,51.396575927734396,0.0,676.7199999999999,71.19828571428567,79.31142857142854,40.04,53696.2,48202.899999999994,53670.87142857139,48181.40617142853
2021-04-19T02:15:00.0,71.0,71.3,40.0,78.1,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,713.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,711.7999999999998,71.32571428571424,78.15142857142853,39.99999999999999,55685.299999999996,50836.9,55628.18685714281,50769.643428571384,71.0,71.34,40.0,78.28,52.220000000000006,50.1052627563477,51.396575927734396,708.379455566406,687.8,92.5263137817383,92.65720062255855,0.0180000010877848,51.396575927734396,0.0,691.8399999999999,71.34171428571423,78.28857142857137,39.99999999999999,53839.92,49067.72,54162.429714285674,49357.16662857139
2021-04-19T02:20:00.0,71.0,71.3,40.0,77.7,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,741.0,1000.0,400.0,90.6315765380859,90.3577041625977,0.0180000010877848,51.3965759277344,0.0,true,true,746.3999999999999,71.29999999999995,77.52857142857138,39.99999999999999,57575.700000000004,52833.299999999996,57867.32571428567,53218.319999999956,71.0,71.32,40.0,77.5,52.3,50.1052627563477,51.396575927734396,708.379455566406,743.8,91.89473571777344,91.80114288330077,0.0180000010877848,51.396575927734396,0.0,740.3199999999997,71.31485714285711,77.4845714285714,39.99999999999999,57640.979999999996,53048.020000000004,57361.469371428524,52795.94308571424
2021-04-19T02:25:00.0,71.0,71.3,40.0,78.6,51.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,710.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,709.7999999999998,71.29999999999995,78.66857142857137,39.99999999999999,55805.99999999999,50623.0,55838.95199999995,50608.739999999954,71.0,71.28,40.0,78.2,51.239999999999995,50.1052627563477,51.396575927734396,708.379455566406,725.6,90.12631530761718,90.13979034423825,0.0180000010877848,51.396575927734396,0.0,724.6799999999998,71.28342857142852,78.21199999999995,39.99999999999999,56737.83999999999,51720.380000000005,56675.23074285709,51657.46639999996
2021-04-19T02:30:00.0,71.0,71.1,40.0,79.3,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,680.9999999999999,71.15142857142851,79.30857142857138,39.99999999999999,54320.5,48703.49999999999,54009.1371428571,48454.12285714281,71.0,71.25999999999999,40.0,79.06,51.6,50.1052627563477,51.396575927734396,708.379455566406,693.6,90.0,90.0853118896484,0.0180000010877848,51.396575927734396,0.0,693.0399999999998,71.26342857142852,79.05485714285709,39.99999999999999,54834.86000000001,49426.28,54786.73074285709,49388.82628571425
2021-04-19T02:35:00.0,71.0,71.2,40.0,79.4,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,91.2631607055664,91.2191390991211,0.0180000010877848,51.3965759277344,0.0,true,true,673.7999999999998,71.22571428571425,79.42571428571424,39.99999999999999,54071.4,48487.200000000004,53517.04628571424,47991.886285714245,71.0,71.16,40.0,79.64000000000001,52.32000000000001,50.1052627563477,51.396575927734396,708.379455566406,672.6,90.75789489746091,90.77208251953122,0.0180000010877848,51.396575927734396,0.0,673.9199999999998,71.15999999999997,79.63999999999994,39.99999999999999,53565.119999999995,47862.36,53670.904685714246,47956.09371428568
2021-04-19T02:40:00.0,71.0,71.3,40.0,78.5,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,680.1999999999998,71.33428571428567,78.50857142857139,39.99999999999999,53772.5,48840.5,53401.530285714245,48521.5811428571,71.0,71.32,40.0,78.92,52.1,50.1052627563477,51.396575927734396,708.379455566406,675.2,91.89473724365233,91.9610900878906,0.0180000010877848,51.396575927734396,0.0,676.2799999999999,71.31828571428568,78.9268571428571,39.99999999999999,53285.2,48155.32,53375.91565714282,48231.18617142853
2021-04-19T02:45:00.0,71.0,71.4,40.0,80.6,58.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,45.3882446289062,0.0,true,true,690.3999999999999,71.39999999999996,80.60857142857138,39.99999999999999,55694.6,49337.4,55652.15771428567,49294.55999999996,71.0,71.35999999999999,40.0,79.2,54.64,50.1052627563477,51.396575927734396,708.379455566406,687.2,92.5263137817383,92.500846862793,0.0180000010877848,50.19490966796876,0.0,686.9599999999998,71.35828571428567,79.19999999999996,39.99999999999999,54427.92,49038.7,54408.697142857105,49020.37074285711
2021-04-19T02:50:00.0,71.5,71.6,40.0,80.4,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,43.9382476806641,663.629455566406,713.0,1000.0,400.0,91.2631607055664,90.7741622924805,0.0180000010877848,43.9299163818359,0.0,true,true,708.5999999999998,71.63428571428568,80.71714285714282,39.8,57325.200000000004,51050.799999999996,57196.16742857138,50760.05485714282,71.3,71.5,39.8,82.24000000000001,60.32000000000001,47.873684692382845,47.161578369140635,682.9694580078124,703.6,92.14736785888672,92.03060760498049,0.0180000010877848,47.15657958984373,0.0,702.5999999999999,71.50342857142854,82.24857142857138,39.839999999999996,57862.36,50308.219999999994,57786.77634285709,50238.78011428568
2021-04-19T02:55:00.0,71.5,71.7,40.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,41.4382553100586,648.629516601562,675.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,41.4299240112305,0.0,true,true,678.9999999999999,71.69999999999996,79.3428571428571,39.99999999999999,53527.5,48397.5,53873.79999999996,48684.29999999997,71.5,71.7,40.0,79.3,54.94000000000001,44.7368431091309,42.438249206543,654.6294677734372,692.8,88.73684082031252,88.54044189453124,0.0180000010877848,42.43158416748046,0.0,692.68,71.69657142857139,79.29142857142853,39.959999999999994,54939.56,49673.759999999995,54923.76937142853,49662.72582857139
2021-04-19T03:00:00.0,71.5,71.6,40.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,38.9382934570312,633.629760742187,653.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.9299621582031,0.0,true,true,648.5999999999999,71.64285714285711,78.6628571428571,39.99999999999999,51260.5,46754.799999999996,51020.72914285711,46467.55714285711,71.5,71.67999999999999,40.0,79.22,54.8,42.71579055786134,39.93827819824217,639.6296630859374,660.0,88.1052627563477,88.0329208374023,0.0180000010877848,39.9316131591797,0.0,659.8799999999999,71.68514285714282,79.22342857142853,39.99999999999999,52286.259999999995,47308.939999999995,52279.628342857104,47303.74937142854
2021-04-19T03:05:00.0,71.0,71.4,40.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8466644287109,657.079956054687,615.0,1000.0,400.0,88.1052627563477,88.2098007202148,0.0180000010877848,42.8466644287109,0.0,true,true,622.7999999999998,71.42571428571425,78.53428571428567,39.99999999999999,48277.5,43911.0,48911.1531428571,44483.93485714282,71.4,71.47999999999999,40.0,78.24,54.85999999999999,39.684211730957,38.72664947509766,632.3598754882812,631.0,88.1052627563477,88.06829681396479,0.0180000010877848,38.724983215332045,0.0,631.9999999999999,71.47657142857139,78.23999999999995,39.99999999999999,49368.0,45104.28,49446.56651428568,45173.4010285714
2021-04-19T03:10:00.0,71.0,71.3,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,621.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,620.1999999999998,71.26571428571424,78.37428571428566,39.99999999999999,48686.4,44277.299999999996,48607.73199999995,44198.995999999956,71.0,71.36,40.0,78.42,54.839999999999996,39.684211730957,42.8299942016602,656.979919433594,623.4,89.24210662841801,89.32382202148439,0.0180000010877848,42.8299942016602,0.0,622.3999999999999,71.3548571428571,78.41314285714282,39.99999999999999,48886.159999999996,44485.78,48804.24765714283,44411.2891428571
2021-04-19T03:15:00.0,71.0,71.3,39.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,618.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,625.1999999999998,71.2828571428571,76.25999999999995,39.39999999999999,47091.6,44063.4,47677.75199999996,44566.04228571424,71.0,71.24000000000001,39.6,77.8,54.96,39.684211730957,42.8299942016602,656.979919433594,618.2,89.83157958984376,89.92098693847653,0.0180000010877848,42.8299942016602,0.0,620.3599999999999,71.23999999999997,77.80171428571424,39.639999999999986,48093.880000000005,44040.7,48263.002514285676,44194.51325714282
2021-04-19T03:20:00.0,71.0,71.1,39.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,675.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,676.9999999999999,71.1085714285714,77.11142857142852,38.99999999999999,52177.5,47992.49999999999,52204.437142857096,48140.50285714283,71.0,71.17999999999999,39.2,75.66,55.28000000000001,39.684211730957,42.8299942016602,656.979919433594,648.6,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,650.76,71.18171428571425,75.6428571428571,39.15999999999999,49087.22,46166.82,49237.96719999996,46321.5906285714
2021-04-19T03:25:00.0,71.0,71.3,39.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,697.0,1000.0,400.0,88.1052627563477,87.869140625,0.0165599994361401,42.8299942016602,0.0,true,true,693.9999999999999,71.30857142857138,76.89999999999995,38.99999999999999,53599.3,49696.1,53368.599999999955,49488.14857142853,71.0,71.24,39.0,77.1,55.14000000000001,39.684211730957,42.8299942016602,656.979919433594,699.0,88.80000000000003,88.66763458251953,0.01670400053262714,42.8299942016602,0.0,695.0799999999999,71.24171428571424,77.11371428571424,38.99999999999999,53892.48,49797.060000000005,53599.71885714282,49518.8459428571
2021-04-19T03:30:00.0,71.0,71.1,39.0,73.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,666.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,663.8,71.11714285714282,74.06285714285711,39.39999999999999,49217.4,47352.6,49162.92457142855,47207.5594285714,71.0,71.23999999999998,39.0,75.05999999999999,54.71999999999999,39.684211730957,42.8299942016602,656.979919433594,679.0,88.1052627563477,87.8544616699219,0.017856000363826757,42.8299942016602,0.0,677.7999999999998,71.24171428571425,75.07199999999996,39.11999999999999,50974.36,48372.62,50891.487771428525,48288.28251428568
2021-04-19T03:35:00.0,70.5,70.9,39.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,49.7549819946289,698.529907226562,650.0,1000.0,400.0,90.0,90.0386276245117,0.0180000010877848,49.7549819946289,0.0,true,true,653.8,70.91714285714282,78.29142857142851,39.8,50895.0,46085.00000000001,51186.93599999996,46365.627999999975,70.8,71.0,39.8,76.9,54.86,43.11578979492189,46.71832427978516,673.1099243164061,646.8,88.61052551269533,88.54282531738282,0.0180000010877848,45.518324279785155,0.0,651.0,71.00171428571426,76.88285714285709,39.760000000000005,49734.28,45922.979999999996,50048.82445714282,46222.18525714282
2021-04-19T03:40:00.0,71.0,71.1,40.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,668.9999999999999,71.09999999999995,76.25142857142852,39.99999999999999,51206.4,47779.2,51012.20571428567,47565.89999999996,70.9,71.05999999999999,40.0,77.35999999999999,54.92,46.1052627563477,44.12497253417968,664.7498291015625,669.6,90.6315765380859,90.5394668579102,0.0180000010877848,45.32497253417968,0.0,666.9599999999998,71.05657142857139,77.3651428571428,39.92,51799.68,47581.8,51597.8139428571,47392.0714285714
2021-04-19T03:45:00.0,70.5,70.9,40.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,50.1549758911133,700.929870605469,650.0,1000.0,400.0,90.6315765380859,90.5783462524414,0.0180000010877848,50.1549758911133,0.0,true,true,651.8,70.97714285714282,75.75142857142853,39.99999999999999,49205.0,46085.00000000001,49374.781142857115,46262.90171428569,70.9,71.05999999999999,40.0,75.14,55.06,46.1052627563477,45.34163970947266,672.0498413085937,662.0,90.6315765380859,90.54724273681644,0.0180000010877848,45.34163970947266,0.0,661.0,71.0668571428571,75.16057142857139,39.99999999999999,49741.719999999994,47042.2,49680.52091428568,46975.470057142826
2021-04-19T03:50:00.0,71.0,71.1,40.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,666.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0172799993306398,44.8549652099609,0.0,true,true,663.9999999999999,71.11714285714281,77.73428571428568,39.99999999999999,51748.200000000004,47352.6,51615.56571428568,47221.78285714282,70.9,71.02000000000001,40.0,77.84,55.02,46.1052627563477,45.718304443359365,681.5098022460936,649.4,91.26315765380855,91.43468017578127,0.016560000181198138,44.51997070312498,0.0,652.3999999999999,71.01314285714281,77.82628571428566,39.99999999999999,50548.840000000004,46120.9,50774.02319999995,46329.35748571425
2021-04-19T03:55:00.0,71.0,71.2,40.0,73.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,722.0,1000.0,400.0,90.6315765380859,90.6143112182617,0.0180000010877848,44.8549652099609,0.0,true,true,713.9999999999998,71.2428571428571,73.91714285714282,39.99999999999999,53355.8,51406.4,52776.83999999996,50867.39999999996,71.0,71.17999999999999,40.0,75.6,55.36,46.1052627563477,44.8549652099609,669.129760742187,698.4,91.64210510253902,91.79624938964845,0.018000000715255756,44.8549652099609,0.0,696.5199999999999,71.18342857142852,75.5948571428571,39.99999999999999,52774.719999999994,49713.259999999995,52635.130857142816,49581.60091428567
2021-04-19T04:00:00.0,71.0,71.1,40.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,697.5999999999999,71.09999999999995,77.36571428571423,39.99999999999999,54489.600000000006,50054.399999999994,53970.32228571424,49599.35999999996,71.0,71.12,40.0,75.38,54.92,46.1052627563477,44.8549652099609,669.129760742187,709.4,88.48421020507817,88.30903625488281,0.0180000010877848,44.8549652099609,0.0,707.7199999999998,71.11657142857139,75.37314285714281,39.99999999999999,53466.58,50452.77999999999,53334.25737142852,50330.7451428571
2021-04-19T04:05:00.0,71.0,71.1,40.0,77.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,669.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,668.5999999999999,71.09999999999995,77.65999999999997,39.99999999999999,51914.399999999994,47565.899999999994,51923.47599999997,47537.45999999996,71.0,71.1,40.0,77.8,54.760000000000005,46.1052627563477,44.864965820312456,669.1897705078122,679.6,88.1052627563477,87.9571990966797,0.0180000010877848,44.864965820312456,0.0,680.1999999999998,71.09999999999995,77.80171428571425,39.99999999999999,52872.6,48319.56,52920.39382857139,48362.21999999996
