time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T04:10:00.0,71.0,71.0,40.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.9049606323242,669.429748535156,631.0,1000.0,400.0,88.1052627563477,88.032112121582,0.0180000010877848,44.9049606323242,0.0,true,true,641.5999999999999,70.99999999999996,75.48571428571425,39.99999999999999,47577.4,44801.0,48431.63428571426,45553.59999999997,71.0,71.08,40.0,75.97999999999999,54.88000000000001,46.1052627563477,44.88496551513668,669.3097778320313,648.4,88.1052627563477,87.97218170166016,0.0180000010877848,44.88496551513668,0.0,650.4799999999998,71.07828571428567,75.9868571428571,39.99999999999999,49271.38,46088.619999999995,49432.34719999996,46235.20159999996
2021-04-19T04:15:00.0,71.0,71.1,40.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,669.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,666.1999999999998,71.10857142857138,78.65142857142853,39.99999999999999,52583.399999999994,47565.899999999994,52397.58171428567,47372.53028571424,70.8,71.0,40.0,78.14000000000001,55.1,47.78947296142578,49.121621704101585,687.5296997070311,658.0,90.12631378173825,90.20785064697263,0.0180000010877848,47.924954223632824,0.0,656.4799999999998,71.00171428571426,78.14171428571424,39.99999999999999,51427.62,46719.08,51305.35211428567,46611.8771428571
2021-04-19T04:20:00.0,71.0,71.1,40.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,653.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,650.3999999999999,71.13428571428568,76.6228571428571,39.99999999999999,50085.1,46428.299999999996,49835.50628571425,46265.739428571396,71.0,71.12,40.0,77.94,54.919999999999995,48.2105255126953,45.77495269775392,674.6496826171874,658.6,90.6315765380859,90.80438537597657,0.0180000010877848,45.77495269775392,0.0,658.1199999999999,71.12171428571425,77.92628571428568,39.99999999999999,51334.58,46839.58,51288.92868571425,46806.53439999996
2021-04-19T04:25:00.0,71.0,71.1,40.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,644.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,652.0,71.03142857142853,77.41428571428568,39.99999999999999,49910.0,45788.399999999994,50474.11428571426,46312.491428571404,71.0,71.1,40.0,76.1,54.81999999999999,48.2105255126953,45.7799530029297,674.6796875,643.8,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,647.1199999999999,71.08799999999995,76.11714285714284,39.99999999999999,48993.44,45774.17999999999,49258.80182857139,46002.39497142853
2021-04-19T04:30:00.0,71.0,71.1,40.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,719.0,1000.0,400.0,90.6315765380859,90.7138748168945,0.0180000010877848,45.829948425293,0.0,true,true,709.1999999999998,71.15142857142854,78.16571428571424,39.99999999999999,56225.8,51120.899999999994,55435.124571428525,50460.593142857106,70.9,71.08,40.0,78.61999999999999,55.56,48.2105255126953,47.02161560058596,674.9296752929689,686.4,90.6315765380859,90.87044677734373,0.0180000010877848,47.02328186035158,0.0,685.5199999999999,71.09371428571424,78.61142857142852,39.99999999999999,53959.86,48790.619999999995,53886.04125714281,48737.22799999996
2021-04-19T04:35:00.0,71.0,71.2,39.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,704.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,702.9999999999998,71.19999999999996,74.87428571428568,39.39999999999999,52729.600000000006,50124.8,52636.622857142815,50053.599999999955,71.0,71.26,39.8,76.38,54.78000000000001,48.2105255126953,45.829948425293,674.979675292969,713.8,88.98947143554688,88.74220428466796,0.0180000010877848,45.829948425293,0.0,711.1599999999999,71.2548571428571,76.36971428571425,39.75999999999999,54527.36000000001,50865.340000000004,54315.83119999996,50673.7019428571
2021-04-19T04:40:00.0,71.0,71.1,39.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,669.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,668.5999999999999,71.09999999999995,78.72857142857139,38.99999999999999,52583.399999999994,47565.899999999994,52637.92285714282,47537.45999999996,71.0,71.1,39.0,76.73999999999998,54.779999999999994,48.2105255126953,45.829948425293,674.979675292969,683.2,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,682.9599999999998,71.10171428571425,76.75542857142854,39.04,52413.64,48575.52,52405.68217142853,48559.6611428571
2021-04-19T04:45:00.0,71.0,71.0,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,644.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,641.7999999999998,71.06857142857137,79.69142857142853,38.99999999999999,51326.8,45724.0,51145.95885714282,45611.8091428571,71.0,71.05999999999999,39.0,79.38,55.0,48.2105255126953,45.83494720458985,675.0096679687498,651.2,88.7368392944336,88.52578735351561,0.0180000010877848,45.83494720458985,0.0,651.4399999999998,71.0668571428571,79.37314285714282,38.99999999999999,51690.840000000004,46274.5,51704.98559999997,46295.91291428567
2021-04-19T04:50:00.0,71.0,71.1,39.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.09142857142852,79.23999999999995,38.99999999999999,50752.0,45504.0,50681.903999999966,45470.077714285675,71.0,71.08,39.0,79.58000000000001,55.08,48.2105255126953,45.8382797241211,675.029663085937,638.4,89.49473724365237,89.54860839843752,0.0180000010877848,45.8382797241211,0.0,639.0799999999998,71.07142857142853,79.57142857142853,38.99999999999999,50803.4,45377.619999999995,50852.4907428571,45420.32034285711
2021-04-19T04:55:00.0,71.0,71.3,39.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.6315765380859,90.527214050293,0.0180000010877848,45.8382797241211,0.0,true,true,637.5999999999999,71.29999999999995,79.15714285714282,38.99999999999999,50450.4,45418.1,50470.59428571425,45460.87999999996,71.0,71.24000000000001,39.0,79.2,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.6,90.25263061523435,90.31722564697267,0.0180000010877848,45.8382797241211,0.0,637.9999999999999,71.24171428571424,79.2068571428571,38.99999999999999,50497.92,45422.66,50533.91954285711,45452.15085714283
2021-04-19T05:00:00.0,71.0,71.4,39.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.7894744873047,45.8382797241211,675.029663085937,672.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,672.5999999999999,71.40857142857139,78.4828571428571,38.99999999999999,52752.0,47980.8,52787.56971428568,48029.40514285711,71.0,71.33999999999999,39.0,78.86,55.02,47.72631530761718,45.8382797241211,675.029663085937,650.4,90.6315765380859,90.82495880126953,0.0180000010877848,44.6382797241211,0.0,653.1599999999999,71.33999999999995,78.85999999999996,38.99999999999999,51287.4,46400.14,51505.33531428567,46596.95771428568
2021-04-19T05:05:00.0,71.0,71.4,39.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,722.0,1000.0,400.0,88.7368392944336,88.5583038330078,0.0172799993306398,45.8049468994141,0.0,true,true,714.1999999999998,71.39999999999996,77.84857142857139,38.99999999999999,56243.8,51550.8,55599.44971428567,50993.87999999996,71.0,71.4,39.0,78.08,55.42,44.92631683349613,44.6116134643555,667.6696533203124,711.6,90.12631378173826,90.13064117431641,0.016560000181198138,45.811613464355496,0.0,706.1199999999998,71.39999999999996,78.07999999999996,38.99999999999999,55558.380000000005,50808.240000000005,55131.79599999996,50416.96799999996
2021-04-19T05:10:00.0,71.0,71.3,39.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,672.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,671.8,71.32571428571424,78.89142857142852,38.99999999999999,53020.8,47913.6,52999.261714285676,47916.61485714283,71.0,71.38000000000001,39.0,78.46000000000001,54.71999999999999,44.7368431091309,45.79161682128906,674.7496704101565,685.8,88.1052627563477,88.07674713134762,0.018000000715255756,45.79161682128906,0.0,687.64,71.38171428571424,78.46171428571424,38.99999999999999,53804.219999999994,48952.68000000001,53949.644799999965,49085.205828571394
2021-04-19T05:15:00.0,71.0,71.1,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,643.5999999999999,71.2028571428571,79.43142857142854,38.99999999999999,51198.0,45788.399999999994,51122.067428571405,45826.15885714282,71.0,71.25999999999999,39.0,79.24,54.80000000000001,44.7368431091309,45.7882843017578,674.729675292969,655.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,654.9199999999998,71.26857142857139,79.2348571428571,38.99999999999999,51900.82,46675.74,51891.25062857139,46675.49211428568
2021-04-19T05:20:00.0,71.0,71.3,39.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,89.3684234619141,89.4837036132812,0.0180000010877848,45.7882843017578,0.0,true,true,640.5999999999999,71.29999999999995,79.43428571428566,38.99999999999999,51133.600000000006,45917.2,50885.60342857139,45674.77999999996,71.0,71.3,39.0,79.6,54.96,44.7368431091309,45.7882843017578,674.729675292969,639.2,88.98947448730473,88.99212341308592,0.0180000010877848,45.7882843017578,0.0,639.4799999999998,71.28971428571424,79.61028571428567,38.99999999999999,50879.86,45574.96,50909.13039999996,45588.341142857105
2021-04-19T05:25:00.0,71.0,71.3,39.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,640.3999999999999,71.35999999999996,79.39999999999996,38.99999999999999,50816.0,45632.0,50847.759999999966,45698.94399999996,71.0,71.32,39.0,79.38,55.02,44.7368431091309,45.7882843017578,674.729675292969,641.2,89.87368469238282,89.85394439697271,0.0180000010877848,45.7882843017578,0.0,641.7199999999999,71.32514285714282,79.37485714285711,38.99999999999999,50898.40000000001,45730.439999999995,50936.430285714254,45770.756228571394
2021-04-19T05:30:00.0,71.0,71.4,39.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,653.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,654.1999999999998,71.39999999999996,78.79142857142853,38.99999999999999,51456.4,46624.200000000004,51545.35257142853,46709.87999999996,71.0,71.4,39.0,79.22,54.919999999999995,44.7368431091309,45.7882843017578,674.729675292969,642.2,90.37894592285153,90.4170837402344,0.0180000010877848,45.7882843017578,0.0,644.3199999999999,71.3948571428571,79.22171428571424,38.99999999999999,50873.479999999996,45853.08,51042.72651428568,46001.15862857139
2021-04-19T05:35:00.0,71.0,71.4,39.0,77.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.3299560546875,671.979736328125,710.0,1000.0,400.0,90.0,89.7952117919922,0.0180000010877848,39.3216247558594,0.0,true,true,700.1999999999998,71.44285714285711,77.72571428571423,38.99999999999999,55167.0,50694.00000000001,54423.54514285709,50024.28857142854,71.1,71.42,39.0,78.28,55.46,43.22105331420899,43.1499526977539,658.8997070312502,685.0,90.50526123046872,90.35945739746094,0.0180000010877848,43.14662017822266,0.0,683.3999999999999,71.42342857142854,78.27999999999994,38.99999999999999,53615.02,48923.0,53491.33382857139,48811.06331428568
2021-04-19T05:40:00.0,71.0,71.4,39.0,78.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5799713134766,667.479797363281,675.0,1000.0,400.0,87.4736862182617,86.9789505004883,0.0180000010877848,38.5716323852539,0.0,true,true,675.8,71.39142857142853,78.03428571428566,38.99999999999999,52650.0,48195.00000000001,52735.570285714246,48246.3274285714,71.1,71.4,39.0,77.94,54.879999999999995,42.8421058654785,44.76996612548828,661.419775390625,692.8,87.85263214111329,87.51449127197263,0.0180000010877848,43.56829833984374,0.0,690.9199999999998,71.39657142857139,77.94342857142851,38.99999999999999,53995.619999999995,49465.86,53851.87782857138,49329.13839999996
2021-04-19T05:45:00.0,71.0,71.3,39.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,641.5999999999999,71.29142857142853,78.74857142857138,38.599999999999994,50432.0,45632.0,50525.08342857139,45740.58057142854,71.0,71.36,39.0,78.52000000000001,54.739999999999995,42.8421058654785,44.5549697875977,667.329772949219,653.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,653.9999999999998,71.35999999999996,78.51142857142852,38.87999999999999,51271.76,46598.52,51344.63039999995,46669.825714285675
2021-04-19T05:50:00.0,71.0,71.2,38.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,633.9999999999999,71.22571428571425,79.47714285714281,37.99999999999999,50816.0,45568.0,50388.50857142853,45157.102857142825,71.0,71.28,38.0,79.3,55.1,42.8421058654785,44.5549697875977,667.329772949219,632.8,87.85263214111328,87.65043334960936,0.0180000010877848,44.5549697875977,0.0,633.68,71.28171428571424,79.31028571428567,38.11999999999999,50180.5,45105.84,50257.152228571395,45169.794971428535
2021-04-19T05:55:00.0,71.0,71.2,38.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,634.0,1000.0,400.0,89.3684234619141,89.4148483276367,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.25142857142853,79.17428571428567,37.99999999999999,50212.8,45140.8,50006.47885714282,45002.402285714255,71.0,71.24,38.0,79.28,54.879999999999995,42.8421058654785,44.5549697875977,667.329772949219,633.4,88.8631561279297,88.91009979248044,0.0180000010877848,44.5549697875977,0.0,633.5199999999999,71.24342857142854,79.2731428571428,37.99999999999999,50216.119999999995,45123.259999999995,50221.19188571425,45134.11519999996
2021-04-19T06:00:00.0,71.0,71.3,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.33428571428567,78.82571428571424,37.99999999999999,49722.799999999996,44990.299999999996,50022.79828571425,45268.73771428568,71.0,71.32,38.0,78.9,55.019999999999996,42.8421058654785,44.5549697875977,667.329772949219,631.6,89.74736938476565,90.10604400634766,0.0180000010877848,44.5549697875977,0.0,632.4399999999998,71.3165714285714,78.90685714285709,37.99999999999999,49833.42,45045.7,49903.79622857139,45103.46491428567
2021-04-19T06:05:00.0,71.0,71.3,38.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,659.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,664.3999999999999,71.35142857142853,78.27428571428567,37.99999999999999,51599.7,46986.7,52005.435428571385,47405.88914285711,71.0,71.34,38.0,78.44000000000001,54.980000000000004,42.8421058654785,44.5549697875977,667.329772949219,649.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,649.9999999999998,71.34342857142852,78.43142857142853,37.99999999999999,50906.3,46299.81999999999,50979.022399999965,46373.43725714282
2021-04-19T06:10:00.0,71.0,71.4,38.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.1966400146484,665.179809570313,700.0,1000.0,400.0,88.7368392944336,88.8216934204102,0.0180000010877848,44.1966400146484,0.0,true,true,700.7999999999998,71.42571428571425,76.0828571428571,37.99999999999999,53269.99999999999,49980.00000000001,53318.86628571424,50055.140571428536,71.2,71.44000000000001,38.0,77.44000000000001,55.48,42.8421058654785,43.23163757324218,659.3897949218751,692.8,90.12631378173826,89.95125732421874,0.0180000010877848,43.23163757324218,0.0,690.3199999999999,71.4365714285714,77.44171428571426,37.99999999999999,53643.14,49494.060000000005,53452.594057142815,49314.430057142825
2021-04-19T06:15:00.0,71.0,71.3,38.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,682.1999999999999,71.32571428571424,76.48285714285709,37.99999999999999,52402.5,48840.5,52176.6051428571,48658.40228571425,71.0,71.38000000000001,38.0,75.16,54.82000000000001,42.8421058654785,44.02330932617188,664.1398437499998,692.2,88.23157806396489,88.08280181884766,0.0180000010877848,44.02330932617188,0.0,691.3999999999999,71.37999999999997,75.17542857142851,37.99999999999999,52023.46,49409.380000000005,51973.55405714281,49352.27451428569
2021-04-19T06:20:00.0,71.0,71.2,38.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,650.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,652.3999999999999,71.22571428571425,78.82285714285709,37.99999999999999,51285.00000000001,46280.0,51424.031999999956,46467.655999999966,71.0,71.28,38.0,78.5,54.8,42.8421058654785,44.0049743652344,664.029846191406,664.4,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,664.5999999999998,71.27999999999994,78.48114285714283,37.99999999999999,52152.48,47358.719999999994,52155.713942857095,47372.88125714282
2021-04-19T06:25:00.0,71.0,71.2,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,625.3999999999999,71.20857142857137,79.55142857142852,37.99999999999999,49926.0,44713.6,49751.463428571384,44533.840571428525,71.0,71.2,38.0,79.28,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.2,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,634.5599999999998,71.1948571428571,79.2868571428571,37.99999999999999,50278.12,45155.03999999999,50311.0619428571,45177.33748571425
2021-04-19T06:30:00.0,71.0,71.3,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,628.9999999999999,71.29999999999995,79.56857142857139,37.99999999999999,49687.5,44562.5,50048.631428571396,44847.69999999996,71.0,71.24000000000001,38.0,79.67999999999999,55.02,42.8421058654785,44.0049743652344,664.029846191406,627.2,88.98947448730473,88.93880004882811,0.0180000010877848,44.0049743652344,0.0,627.4,71.24342857142854,79.69542857142852,37.99999999999999,49974.56,44682.0,50000.90879999996,44698.14388571425
2021-04-19T06:35:00.0,71.0,71.3,37.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,631.0,1000.0,400.0,90.0,90.244873046875,0.0180000010877848,44.0049743652344,0.0,true,true,626.7999999999998,71.29999999999995,75.78857142857139,37.39999999999999,47892.9,44990.299999999996,47504.276571428534,44690.83999999996,71.0,71.3,37.8,77.54,54.94,42.8421058654785,44.0049743652344,664.029846191406,627.2,90.0,90.13312377929688,0.0180000010877848,44.0049743652344,0.0,627.0399999999998,71.29999999999995,77.50228571428568,37.75999999999999,48630.08,44719.35999999999,48596.76502857138,44707.95199999996
2021-04-19T06:40:00.0,71.0,71.3,37.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,653.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,655.0,71.29999999999995,78.99999999999996,36.99999999999999,51587.0,46558.9,51744.99999999997,46701.49999999997,71.0,71.3,37.0,77.38000000000001,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.8,90.0,90.38291625976562,0.0180000010877848,44.0049743652344,0.0,638.3599999999999,71.29999999999995,77.39542857142852,37.04,49133.46,45261.240000000005,49417.964571428536,45515.06799999996
2021-04-19T06:45:00.0,71.0,71.4,38.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,43.9883117675781,663.929870605469,713.0,1000.0,400.0,88.7368392944336,88.4700698852539,0.0180000010877848,37.97998046875,0.0,true,true,700.3999999999999,71.39999999999996,77.72857142857139,37.79999999999999,55328.799999999996,50908.200000000004,54441.09142857139,50008.55999999996,71.0,71.35999999999999,37.4,78.17999999999999,55.44,42.8421058654785,44.00164184570314,664.0098510742185,694.8,89.74736785888672,89.87166900634763,0.0180000010877848,42.799975585937524,0.0,689.1999999999998,71.35999999999996,78.2005714285714,37.39999999999999,54312.340000000004,49581.7,53891.08365714282,49181.86651428568
2021-04-19T06:50:00.0,71.0,71.3,38.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,640.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,650.1999999999999,71.39428571428567,76.0171428571428,37.99999999999999,48640.0,45632.0,49426.346285714244,46420.56457142854,71.0,71.4,38.0,77.2,54.660000000000004,41.9157905578613,43.7366485595703,662.4198730468748,671.8,87.2210525512695,87.07942657470703,0.0180000010877848,43.7366485595703,0.0,673.0799999999998,71.40857142857138,77.18628571428567,37.99999999999999,51877.380000000005,47966.9,51964.0170285714,48063.635657142826
2021-04-19T06:55:00.0,71.0,71.2,38.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,618.0,1000.0,400.0,87.4736862182617,87.8509140014648,0.0180000010877848,43.6466522216797,0.0,true,true,626.5999999999999,71.22571428571425,78.15428571428566,37.99999999999999,48389.4,44001.6,48971.475428571386,44630.03257142854,71.0,71.3,38.0,76.16,54.7,41.684211730957,43.6466522216797,661.8798828125,629.0,86.9684188842773,87.08524627685543,0.0180000010877848,43.6466522216797,0.0,631.52,71.29314285714281,76.15142857142853,37.99999999999999,47896.88,44848.020000000004,48087.62914285711,45023.20217142854
2021-04-19T07:00:00.0,71.0,71.2,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.25142857142853,79.47428571428567,37.99999999999999,49687.5,44500.0,49639.638857142825,44503.64228571425,71.0,71.24,38.0,79.4,55.14,41.684211730957,43.6466522216797,661.8798828125,627.2,88.35789337158205,88.4677734375,0.0180000010877848,43.6466522216797,0.0,625.76,71.24342857142854,79.40342857142852,37.99999999999999,49799.36,44681.68,49687.58845714282,44581.31645714282
2021-04-19T07:05:00.0,71.0,71.3,38.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,628.5999999999999,71.33428571428567,77.43428571428566,38.19999999999999,48375.0,44562.5,48675.19199999996,44840.73199999997,71.0,71.32,38.0,78.75999999999999,54.839999999999996,41.684211730957,43.6466522216797,661.8798828125,625.4,89.24210510253909,89.41062011718753,0.0180000010877848,43.6466522216797,0.0,626.2799999999999,71.3165714285714,78.75999999999995,38.03999999999999,49256.04,44603.58,49325.00788571424,44664.15142857139
2021-04-19T07:10:00.0,71.0,71.3,39.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,630.3999999999999,71.29999999999995,76.93428571428568,38.99999999999999,48754.600000000006,45204.2,48499.373714285684,44947.51999999996,71.0,71.3,38.8,76.06000000000002,55.040000000000006,41.684211730957,43.6466522216797,661.8798828125,629.2,90.25263061523435,90.21088409423825,0.0180000010877848,43.6466522216797,0.0,628.9599999999998,71.29828571428567,76.07714285714283,38.76,47858.44,44861.96,47849.730742857115,44843.77142857139
2021-04-19T07:15:00.0,71.0,71.3,39.0,78.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,681.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,677.5999999999999,71.29999999999995,78.09999999999994,38.99999999999999,53186.1,48555.299999999996,52920.559999999954,48312.87999999996,71.0,71.3,39.0,78.25999999999999,55.2,41.684211730957,43.6466522216797,661.8798828125,649.8,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,652.76,71.29999999999995,78.24628571428566,38.99999999999999,50852.5,46330.73999999999,51076.158628571386,46541.787999999964
2021-04-19T07:20:00.0,71.0,71.4,40.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.5216522216797,661.1298828125,685.0,1000.0,400.0,87.4736862182617,87.4241104125977,0.0180000010877848,37.5133209228516,0.0,true,true,693.3999999999999,71.45142857142854,75.85999999999996,39.8,51923.0,48909.00000000001,52601.32399999996,49544.420571428534,71.0,71.38,39.4,77.03999999999999,55.220000000000006,41.684211730957,43.614985656738305,661.689892578125,701.0,89.24210510253906,89.00590667724609,0.0180000010877848,42.41331939697268,0.0,697.1599999999999,71.38514285714282,77.0451428571428,39.4,54009.86000000001,50037.26,53712.921714285665,49766.938971428535
2021-04-19T07:25:00.0,71.0,71.2,40.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,656.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,659.3999999999999,71.21714285714282,76.6228571428571,39.99999999999999,50315.200000000004,46707.200000000004,50525.111999999965,46960.583999999966,71.0,71.3,40.0,75.17999999999999,54.7,41.684211730957,42.266651916503854,660.7999023437496,674.4,87.4736862182617,87.2923706054687,0.0180000010877848,43.46665191650386,0.0,673.4399999999998,71.29657142857138,75.1765714285714,39.99999999999999,50694.3,48085.3,50621.55691428568,48014.25039999997
2021-04-19T07:30:00.0,71.0,71.1,41.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,615.0,1000.0,400.0,87.4736862182617,87.9262237548828,0.0180000010877848,43.4633178710937,0.0,true,true,627.5999999999999,71.12571428571424,79.40857142857139,40.79999999999999,48831.0,43726.5,49836.8194285714,44638.49828571425,71.0,71.17999999999999,40.4,78.63999999999999,54.96,41.684211730957,43.4633178710937,660.779907226562,636.0,87.4736862182617,87.41159973144528,0.0180000010877848,43.4633178710937,0.0,637.9599999999998,71.17999999999996,78.64857142857139,40.39999999999999,50008.9,45270.9,50169.81428571425,45410.15954285711
2021-04-19T07:35:00.0,71.0,71.2,41.0,76.5,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,627.9999999999999,71.25142857142853,76.47428571428566,41.19999999999999,48042.0,44713.6,48025.85142857138,44745.89714285711,71.0,71.16,41.0,78.26,54.5,41.684211730957,43.4633178710937,660.779907226562,626.6,88.8631561279297,89.02859954833984,0.0180000010877848,43.4633178710937,0.0,626.3599999999999,71.16171428571424,78.24457142857139,41.039999999999985,49036.72,44588.82,49007.67428571425,44572.954285714244
2021-04-19T07:40:00.0,71.0,71.1,42.0,76.1,50.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,637.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,632.8,71.10857142857138,76.03999999999996,41.99999999999999,48475.7,45290.7,48118.11199999997,44997.503999999964,71.0,71.12,41.8,75.08,51.52,41.684211730957,43.4633178710937,660.779907226562,633.4,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,632.0799999999999,71.11828571428568,75.08342857142853,41.76,47556.26000000001,45047.3,47458.571085714255,44952.404685714246
2021-04-19T07:45:00.0,70.5,70.9,43.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,50.3799667358398,702.27978515625,672.0,1000.0,400.0,91.2631607055664,91.1930999755859,0.0165599994361401,44.3799743652344,0.0,true,true,668.7999999999998,70.91714285714282,77.84571428571422,42.79999999999999,52416.0,47644.8,52063.21371428566,47429.38514285711,70.8,71.0,42.4,77.4,53.3,44.8421058654785,46.181646728515624,669.8898681640624,639.2,89.87368621826174,90.00055999755857,0.01598400063812736,43.78164825439452,0.0,644.9599999999998,70.99828571428567,77.38799999999995,42.39999999999999,49480.14,45382.31999999999,49917.657142857104,45790.36582857139
2021-04-19T07:50:00.0,71.0,71.1,43.0,74.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,704.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,706.5999999999998,71.09999999999995,74.54571428571424,42.99999999999999,52588.8,50054.399999999994,52674.00171428567,50239.25999999995,70.9,71.04,43.0,75.5,54.54,48.0,46.15829315185547,676.9497314453125,708.0,90.1263168334961,90.0257095336914,0.017856000363826757,46.15829315185547,0.0,702.3599999999999,71.03999999999996,75.49485714285711,42.99999999999999,53448.64,50296.84,53017.090628571386,49896.27302857139
2021-04-19T07:55:00.0,71.0,71.0,44.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0299606323242,670.179748535156,681.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0299606323242,0.0,true,true,681.3999999999999,71.03428571428567,78.69999999999996,43.999999999999986,53594.700000000004,48351.0,53626.179999999964,48402.76228571425,71.0,71.08,43.6,76.48,54.239999999999995,48.0,45.009959411621075,670.0597290039065,690.8,88.7368392944336,88.7668609619141,0.0180000010877848,45.009959411621075,0.0,690.9999999999998,71.08342857142853,76.49199999999996,43.59999999999999,52820.48,49102.259999999995,52845.11131428568,49118.798628571385
2021-04-19T08:00:00.0,71.0,71.1,45.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,650.5999999999999,71.10857142857138,78.12571428571424,44.599999999999994,50530.7,46001.7,50828.58971428568,46263.23657142853,70.9,71.02000000000001,44.2,78.84,54.6,48.0,46.48829040527344,678.9297363281248,664.4,88.7368392944336,88.8302963256836,0.0180000010877848,46.48829040527344,0.0,664.1599999999999,71.01657142857138,78.84342857142852,44.239999999999995,52384.36,47185.079999999994,52367.09268571424,47165.78708571425
2021-04-19T08:05:00.0,71.0,71.1,45.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999999,71.09999999999995,76.23142857142852,44.99999999999999,49137.2,45788.399999999994,48864.34571428567,45575.09999999996,71.0,71.1,45.0,76.82000000000001,54.88000000000001,48.0,45.4299545288086,672.579711914062,641.8,89.11578979492191,89.1454864501953,0.0180000010877848,45.4299545288086,0.0,642.1999999999998,71.09999999999995,76.80971428571425,44.959999999999994,49303.0,45631.979999999996,49327.832114285666,45660.41999999996
2021-04-19T08:10:00.0,71.0,71.1,46.0,79.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.0,90.2870864868164,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.11714285714281,79.5828571428571,45.999999999999986,50466.399999999994,45077.399999999994,50551.03085714282,45173.60914285711,71.0,71.13999999999999,45.6,78.44000000000001,55.7,48.0,45.4299545288086,672.579711914062,635.2,89.62105407714846,89.8135009765625,0.0180000010877848,45.4299545288086,0.0,636.2799999999999,71.13999999999996,78.44342857142853,45.59999999999999,49821.92,45188.02,49910.18297142853,45264.92045714282
2021-04-19T08:15:00.0,71.0,71.3,46.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,649.8,71.27428571428567,77.13428571428565,46.39999999999999,50114.99999999999,46345.0,50121.85885714281,46314.030857142825,71.0,71.24000000000001,46.0,77.24000000000001,55.54,48.0,45.4299545288086,672.579711914062,641.6,91.0105270385742,90.96359558105473,0.0180000010877848,45.4299545288086,0.0,642.3199999999999,71.23657142857138,77.27257142857138,46.11999999999998,49556.31999999999,45707.740000000005,49631.56308571424,45756.9291428571
2021-04-19T08:20:00.0,71.0,71.3,47.0,75.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,704.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,702.8,71.29999999999995,75.2228571428571,46.99999999999999,53011.2,50195.2,52866.62399999996,50109.63999999996,71.0,71.26,47.0,77.1,54.620000000000005,48.0,45.4299545288086,672.579711914062,677.6,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,679.2,71.26342857142853,77.06399999999995,46.879999999999995,52223.119999999995,48286.52,52323.93782857138,48402.705599999965
2021-04-19T08:25:00.0,71.0,71.3,47.0,79.2,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,691.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,693.3999999999999,71.29999999999995,79.1828571428571,47.19999999999999,54727.200000000004,49268.299999999996,54905.3931428571,49439.41999999996,71.0,71.3,47.0,76.97999999999999,56.08,48.0,45.4299545288086,672.579711914062,711.6,88.9894729614258,88.87175750732426,0.0180000010877848,45.4299545288086,0.0,706.4799999999998,71.29999999999995,76.98171428571425,47.03999999999999,54760.8,50737.08,54375.257714285675,50372.023999999954
2021-04-19T08:30:00.0,71.0,71.3,48.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,657.3999999999999,71.33428571428567,76.45999999999995,47.99999999999999,50347.600000000006,46986.7,50264.80399999996,46895.15942857139,71.0,71.32,47.8,77.4,55.2,48.0,45.4299545288086,672.579711914062,668.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,669.1199999999999,71.32171428571425,77.42057142857138,47.76,51709.780000000006,47641.64,51811.58205714282,47722.61725714282
2021-04-19T08:35:00.0,71.0,71.2,48.0,79.7,56.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.9399642944336,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999999,71.19142857142853,79.64857142857139,47.99999999999999,50529.8,45140.8,50544.983428571395,45178.08057142854,71.0,71.28,48.0,77.46000000000001,55.86,48.0,45.4299545288086,672.579711914062,641.0,88.23157806396488,88.35684661865238,0.0180000010877848,45.4299545288086,0.0,642.1999999999999,71.2748571428571,77.4668571428571,47.99999999999999,49644.719999999994,45690.619999999995,49742.75371428568,45772.87622857139
2021-04-19T08:40:00.0,71.0,71.3,49.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.30857142857138,77.92571428571424,48.999999999999986,49388.600000000006,45204.2,49498.41371428567,45295.20457142853,71.0,71.22,48.6,79.67999999999999,56.17999999999999,48.0,45.4299545288086,672.579711914062,635.2,89.3684234619141,89.36873931884767,0.0180000010877848,45.4299545288086,0.0,635.0799999999998,71.22342857142853,79.66628571428566,48.59999999999999,50612.88,45238.98,50594.32217142854,45232.58468571425
2021-04-19T08:45:00.0,71.0,71.3,49.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999998,71.32571428571424,79.3828571428571,48.999999999999986,50339.600000000006,45204.2,50376.3611428571,45263.29828571424,71.0,71.34,49.0,78.26000000000002,54.779999999999994,47.32631530761718,45.4299545288086,672.579711914062,634.0,90.12631530761718,90.20929260253908,0.0180000010877848,45.4299545288086,0.0,634.4799999999999,71.34171428571423,78.24799999999996,48.999999999999986,49615.939999999995,45229.56,49647.02651428567,45264.89279999996
2021-04-19T08:50:00.0,71.0,71.3,50.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,656.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,656.1999999999998,71.3428571428571,75.86571428571425,49.99999999999999,49790.4,46772.799999999996,49783.081714285676,46815.18285714281,71.0,71.34,49.6,77.12,54.68000000000001,45.28420944213864,45.4299545288086,672.579711914062,640.2,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,642.4399999999998,71.34342857142852,77.11828571428568,49.6,49366.82,45671.74,49536.278057142816,45834.00685714282
2021-04-19T08:55:00.0,71.0,71.3,50.0,77.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,716.0,1000.0,400.0,88.7368392944336,88.8390197753906,0.0180000010877848,45.4299545288086,0.0,true,true,709.1999999999998,71.33428571428567,77.5771428571428,49.99999999999999,55490.0,51050.799999999996,55017.709714285666,50590.27542857138,71.0,71.28,50.0,77.42,55.44,45.2631568908691,45.4299545288086,672.579711914062,698.0,90.12631378173826,90.13927459716801,0.0180000010877848,45.4299545288086,0.0,693.9199999999998,71.27657142857139,77.43885714285709,49.99999999999999,54052.340000000004,49754.38,53745.07382857138,49461.01005714282
2021-04-19T09:00:00.0,71.0,71.3,51.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.4299545288086,672.579711914062,685.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0172799993306398,45.4299545288086,0.0,true,true,684.5999999999999,71.32571428571424,76.03428571428566,50.599999999999994,52060.0,48840.5,52053.07199999996,48829.583999999966,71.0,71.34,50.2,76.64,55.71999999999999,44.947368621826186,45.4299545288086,665.379711914062,695.4,88.7368392944336,88.6823501586914,0.01584000028669836,45.4299545288086,0.0,695.7999999999998,71.33999999999995,76.63828571428567,50.239999999999995,53299.13999999999,49609.72000000001,53328.61942857139,49638.19371428568
2021-04-19T09:05:00.0,71.0,71.2,51.0,79.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,654.9999999999999,71.22571428571425,78.8628571428571,50.999999999999986,51824.0,46707.200000000004,51655.17142857139,46652.84285714282,71.0,71.28,51.0,76.8,53.9,44.5263175964355,45.4299545288086,672.579711914062,666.2,88.7368392944336,88.6823501586914,0.018000000715255756,45.4299545288086,0.0,666.4399999999998,71.27999999999994,76.78114285714281,50.959999999999994,51152.840000000004,47486.939999999995,51160.10628571425,47504.02228571425
2021-04-19T09:10:00.0,71.0,71.2,51.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.22571428571425,76.69142857142853,51.19999999999999,48857.9,45354.4,48760.41028571425,45285.309142857106,71.0,71.24,51.0,77.53999999999999,54.6,44.5263175964355,45.4299545288086,672.579711914062,641.0,88.9894729614258,89.0853759765625,0.0180000010877848,45.4299545288086,0.0,641.5999999999998,71.23999999999997,77.54342857142854,51.039999999999985,49707.479999999996,45664.619999999995,49755.49714285711,45707.47371428567
2021-04-19T09:15:00.0,71.0,71.1,52.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,639.7999999999998,71.1085714285714,79.0771428571428,51.99999999999999,50560.0,45504.0,50593.55599999995,45495.26399999997,71.0,71.16000000000001,51.8,79.17999999999999,56.339999999999996,44.5263175964355,45.4299545288086,672.579711914062,635.8,90.0,90.11032409667969,0.0180000010877848,45.4299545288086,0.0,636.8799999999998,71.15999999999995,79.18514285714282,51.75999999999999,50342.32000000001,45243.479999999996,50431.79085714282,45320.31668571425
2021-04-19T09:20:00.0,71.0,71.2,52.0,75.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,650.3999999999999,71.25999999999996,75.49142857142854,51.99999999999999,48848.5,46066.4,49099.62514285711,46347.503999999964,71.0,71.26,52.0,76.32000000000001,53.839999999999996,44.5263175964355,45.4299545288086,672.579711914062,643.6,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,644.6399999999998,71.26514285714282,76.32514285714281,51.999999999999986,49120.04,45862.86,49199.96708571425,45940.38388571425
2021-04-19T09:25:00.0,71.0,71.1,53.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,702.9999999999998,71.12571428571424,77.51999999999995,52.599999999999994,55167.0,50480.99999999999,54496.55999999995,50001.37714285709,71.0,71.17999999999999,52.2,75.94,54.82000000000001,44.5263175964355,45.4299545288086,672.579711914062,683.4,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,682.3999999999999,71.1731428571428,75.92971428571425,52.23999999999999,51913.46,48643.3,51827.063999999955,48567.857485714245
2021-04-19T09:30:00.0,71.0,71.2,53.0,76.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,704.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,701.7999999999998,71.25142857142853,76.43999999999996,52.99999999999999,53856.0,50124.8,53645.59199999995,50004.25257142854,71.0,71.22,53.0,77.38,56.58,44.5263175964355,45.4299545288086,672.579711914062,708.8,89.4947387695313,89.19872131347657,0.0180000010877848,45.4299545288086,0.0,706.7199999999998,71.2251428571428,77.3748571428571,52.959999999999994,54848.659999999996,50480.58,54683.90377142852,50336.17142857139
2021-04-19T09:35:00.0,71.0,71.3,53.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,669.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,670.5999999999999,71.26571428571424,78.82571428571424,53.19999999999999,52717.2,47699.7,52860.52399999996,47790.787999999964,71.0,71.3,53.0,77.48,54.779999999999994,44.5263175964355,45.4299545288086,672.579711914062,682.6,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,683.0399999999998,71.28971428571424,77.49028571428568,53.039999999999985,52875.48,48669.37999999999,52918.57131428567,48693.722742857106
2021-04-19T09:40:00.0,71.0,71.3,54.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,649.1999999999998,71.27428571428567,76.34857142857139,53.999999999999986,49660.00000000001,46345.0,49565.492571428535,46271.26628571424,71.0,71.28,53.8,77.13999999999999,55.2,44.5263175964355,45.4299545288086,672.579711914062,658.6,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,658.1199999999999,71.28171428571423,77.13999999999996,53.75999999999999,50808.020000000004,46944.86,50771.52457142853,46911.8539428571
2021-04-19T09:45:00.0,71.0,71.1,54.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,625.0,1000.0,400.0,89.3684234619141,89.6894989013672,0.0180000010877848,45.4299545288086,0.0,true,true,635.3999999999999,71.12571428571424,79.00571428571425,53.999999999999986,49437.5,44437.5,50200.23085714282,45193.27885714282,71.0,71.17999999999999,54.0,77.12,54.92,44.5263175964355,45.4299545288086,672.579711914062,636.0,89.3684234619141,89.21014709472657,0.0180000010877848,45.4299545288086,0.0,638.24,71.18514285714282,77.13714285714282,53.999999999999986,49042.42,45270.7,49229.52479999996,45433.294742857106
2021-04-19T09:50:00.0,71.0,71.2,55.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,654.3999999999999,71.27714285714282,76.49999999999996,54.79999999999998,49725.0,46280.0,50061.59999999996,46643.76228571425,71.0,71.16,54.4,78.24,55.0,44.5263175964355,45.4299545288086,672.579711914062,643.8,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,644.64,71.16514285714281,78.22799999999995,54.39999999999998,50365.280000000006,45812.94,50421.03199999997,45876.36091428567
2021-04-19T09:55:00.0,71.0,71.2,55.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,702.1999999999998,71.20857142857137,74.99999999999994,54.999999999999986,53250.0,50552.0,52664.99999999995,50002.65885714281,71.0,71.24,55.0,75.7,55.52,44.5263175964355,45.4299545288086,672.579711914062,683.2,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,682.5999999999998,71.23142857142852,75.68628571428567,54.999999999999986,51711.36,48670.9,51657.59382857138,48622.52399999996
