time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-19T15:50:00.0,71.0,71.1,67.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,661.8,71.09999999999995,79.15142857142853,66.99999999999999,52126.899999999994,46854.899999999994,52382.415428571396,47053.97999999997,71.0,71.1,67.0,78.02000000000001,54.760000000000005,48.8421058654785,48.8965835571289,693.379516601562,658.4,92.1473678588867,92.12005004882812,0.0180000010877848,48.8965835571289,0.0,658.7599999999999,71.09828571428567,78.01999999999995,66.99999999999999,51369.159999999996,46812.24,51398.45245714282,46836.71039999996
2021-04-19T15:55:00.0,71.0,71.2,67.0,75.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,685.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,688.9999999999999,71.19999999999995,75.79999999999995,66.99999999999999,51923.0,48772.0,52226.19999999996,49056.79999999995,71.0,71.17999999999999,67.0,76.84,55.14000000000001,48.8421058654785,48.8965835571289,693.379516601562,674.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,675.28,71.17657142857138,76.85371428571423,66.99999999999999,51784.6,47975.72,51891.076685714244,48064.50034285711
2021-04-19T16:00:00.0,71.0,71.2,67.0,76.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,735.0,1000.0,400.0,90.6315765380859,90.5392608642578,0.0180000010877848,48.8965835571289,0.0,true,true,733.1999999999998,71.21714285714282,76.65999999999995,66.99999999999999,56300.99999999999,52332.0,56207.11199999995,52216.409142857105,71.0,71.22,67.0,75.4,55.44,48.8421058654785,48.8965835571289,693.379516601562,722.4,92.02105102539062,91.88644714355468,0.0180000010877848,48.8965835571289,0.0,719.5599999999998,71.22342857142853,75.43257142857139,66.99999999999999,54469.13999999999,51450.4,54280.695885714245,51250.0739428571
2021-04-19T16:05:00.0,71.0,71.3,67.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,710.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,712.9999999999999,71.29999999999995,76.53428571428566,66.99999999999999,54315.0,50623.0,54568.94571428566,50836.89999999996,71.0,71.28,67.0,77.88,54.64,48.8421058654785,48.8965835571289,693.379516601562,723.8,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,723.5199999999998,71.27999999999994,77.84571428571422,66.99999999999999,56376.380000000005,51592.3,56328.35439999995,51572.31851428567
2021-04-19T16:10:00.0,71.0,71.1,67.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,686.9999999999999,71.15142857142851,76.04285714285709,66.99999999999999,52516.0,49130.1,52241.44285714281,48881.031428571376,71.0,71.25999999999999,67.0,76.2,54.94000000000001,48.8421058654785,48.8965835571289,693.379516601562,697.8,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,697.12,71.26342857142852,76.19485714285709,66.99999999999999,53172.27999999999,49725.50000000001,53117.03062857139,49679.51085714281
2021-04-19T16:15:00.0,71.0,71.0,67.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0158399995416403,48.9132461547851,0.0,true,true,665.0,71.05142857142852,79.65142857142853,66.99999999999999,53252.399999999994,47499.0,52968.19999999997,47249.19999999996,71.0,71.08,67.0,78.7,55.0,49.32631607055664,50.103247070312484,693.4195068359372,671.4,90.6315765380859,90.41097106933591,0.01699200086295608,48.903248596191375,0.0,672.24,71.08171428571424,78.70171428571425,66.99999999999999,52832.280000000006,47723.159999999996,52899.03497142853,47784.04091428567
2021-04-19T16:20:00.0,71.0,71.1,66.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,true,true,654.7999999999998,71.19428571428567,76.58571428571423,66.19999999999999,50643.0,47068.2,50148.32571428567,46618.01828571424,71.0,71.16,66.6,77.64000000000001,54.839999999999996,50.0,48.9132461547851,693.4794921875,657.8,91.13684082031246,91.14825592041015,0.01756800003349782,48.9132461547851,0.0,657.8,71.16342857142853,77.65371428571424,66.6,51071.759999999995,46808.880000000005,51082.27759999996,46811.20045714282
2021-04-19T16:25:00.0,71.0,71.1,66.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,672.5999999999999,71.13428571428568,78.75142857142853,66.39999999999999,52614.0,47352.6,52968.210857142825,47844.92057142854,71.0,71.14000000000001,66.0,77.1,55.21999999999999,50.0,48.9132461547851,693.4794921875,656.8,92.5263153076172,92.68713836669922,0.0180000010877848,48.9132461547851,0.0,660.9199999999998,71.13314285714281,77.07599999999995,66.11999999999998,50643.92,46724.72,50947.00331428568,47013.33954285711
2021-04-19T16:30:00.0,71.0,71.3,67.0,75.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,741.0,1000.0,400.0,92.5263137817383,92.2321090698242,0.0180000010877848,48.9132461547851,0.0,true,true,730.5999999999999,71.30857142857138,75.17999999999996,66.99999999999999,55575.0,52833.299999999996,54926.507999999965,52098.04228571425,71.0,71.2,67.0,76.84,55.1,50.0,48.9132461547851,693.4794921875,714.2,93.0315811157227,92.8933456420898,0.0180000010877848,48.9132461547851,0.0,710.5599999999998,71.19828571428567,76.87599999999995,66.88,54850.2,50852.799999999996,54601.40148571425,50592.1355428571
2021-04-19T16:35:00.0,71.0,71.2,67.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,724.9999999999999,71.22571428571425,75.87999999999995,66.99999999999999,55412.4,52118.4,55012.999999999956,51638.64285714282,71.0,71.28,67.0,75.47999999999999,54.98,50.0,48.9132461547851,693.4794921875,732.6,90.75789337158199,90.60158996582031,0.0180000010877848,48.9132461547851,0.0,731.1599999999999,71.28171428571424,75.4851428571428,66.99999999999999,55296.48,52219.740000000005,55191.23942857139,52118.44125714281
2021-04-19T16:40:00.0,71.0,71.2,67.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,691.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,691.3999999999999,71.25999999999996,77.63428571428565,66.99999999999999,53621.6,49199.200000000004,53676.34514285709,49269.16399999997,71.0,71.22,67.0,78.42,55.0,50.0,48.9132461547851,693.4794921875,702.8,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,703.9599999999998,71.22342857142853,78.38228571428564,66.99999999999999,55111.119999999995,50053.3,55177.24445714281,50138.19108571425
2021-04-19T16:45:00.0,71.0,71.1,67.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,666.7999999999998,71.15142857142851,80.16571428571423,66.99999999999999,53092.4,47068.2,53454.49828571424,47443.77257142852,71.0,71.25999999999999,67.0,78.1,54.7,50.0,48.9132461547851,693.4794921875,676.8,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,677.2399999999999,71.25828571428568,78.09828571428567,66.99999999999999,52843.5,48229.36,52880.58845714282,48259.26011428567
2021-04-19T16:50:00.0,71.0,71.2,67.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.2631607055664,91.2176895141602,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.2428571428571,76.99999999999996,66.99999999999999,50512.0,46707.200000000004,50465.79999999996,46692.568571428536,71.0,71.17999999999999,67.0,78.2,54.980000000000004,50.0,48.9132461547851,693.4794921875,658.0,90.757893371582,90.53020324707032,0.0180000010877848,48.9132461547851,0.0,657.9599999999998,71.17999999999995,78.21199999999996,66.99999999999999,51458.8,46836.28,51463.00697142853,46833.42457142853
2021-04-19T16:55:00.0,71.0,71.1,67.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,92.5263137817383,92.4940567016602,0.0180000010877848,48.9132461547851,0.0,true,true,657.1999999999998,71.17714285714281,78.22571428571425,66.99999999999999,51533.8,46854.899999999994,51409.939428571386,46777.61828571424,71.0,71.16,67.0,78.79999999999998,55.260000000000005,50.0,48.9132461547851,693.4794921875,656.6,92.2736831665039,92.30234069824223,0.0180000010877848,48.9132461547851,0.0,656.3599999999999,71.16514285714281,78.80171428571425,66.99999999999999,51740.14,46723.619999999995,51722.57885714282,46709.95919999996
2021-04-19T17:00:00.0,71.0,71.3,67.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,684.5999999999999,71.29999999999995,78.44857142857137,66.99999999999999,53772.5,48840.5,53705.891999999956,48811.97999999996,71.0,71.3,67.0,77.02000000000001,54.81999999999999,50.0,48.9132461547851,693.4794921875,665.0,92.5263137817383,92.88367614746093,0.0180000010877848,48.9132461547851,0.0,668.1999999999999,71.29142857142853,77.03028571428567,66.99999999999999,51226.219999999994,47414.5,51477.704685714256,47637.021371428535
2021-04-19T17:05:00.0,71.0,71.4,66.0,75.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,48.9132461547851,693.4794921875,748.0,1000.0,400.0,91.2631607055664,90.8100814819336,0.0158399995416403,48.9132461547851,0.0,true,true,735.8,71.40857142857139,75.09142857142854,66.19999999999999,56174.799999999996,53407.200000000004,55252.27314285711,52542.426857142826,71.0,71.35999999999999,66.6,77.08,55.31999999999999,49.515789794921886,48.9132461547851,693.4794921875,728.2,92.14736785888672,92.28767395019528,0.01699200086295608,48.9132461547851,0.0,722.68,71.36171428571424,77.06971428571424,66.6,56097.840000000004,51965.28,55676.99245714281,51572.31325714282
2021-04-19T17:10:00.0,71.0,71.1,66.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,698.5999999999999,71.14285714285708,79.6828571428571,65.99999999999999,55550.9,49556.7,55666.44399999997,49700.39999999995,71.0,71.28,66.0,77.88,54.9,48.315788269043,48.9132461547851,693.4794921875,712.4,90.0,90.0163345336914,0.01756800003349782,48.9132461547851,0.0,714.1999999999999,71.27999999999994,77.8645714285714,65.99999999999999,55462.90000000001,50780.82000000001,55590.9986285714,50909.06137142853
2021-04-19T17:15:00.0,71.0,71.2,66.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,666.8,71.19999999999996,77.4628571428571,65.99999999999999,51481.799999999996,47419.200000000004,51652.23314285711,47476.15999999997,71.0,71.22,66.0,77.58000000000001,54.7,48.315788269043,48.9132461547851,693.4794921875,680.2,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,679.7599999999999,71.21657142857138,77.61428571428567,65.99999999999999,52774.92,48443.479999999996,52763.744228571384,48409.81588571424
2021-04-19T17:20:00.0,71.0,71.1,66.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,669.0,1000.0,400.0,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,true,true,659.8,71.15142857142851,78.27714285714282,65.99999999999999,52315.8,47565.899999999994,51647.25885714283,46945.71257142853,71.0,71.1,66.0,79.74,55.1,48.315788269043,48.9132461547851,693.4794921875,658.6,90.63157958984374,90.69454040527341,0.0180000010877848,48.9132461547851,0.0,659.3599999999999,71.1085714285714,79.72114285714281,65.99999999999999,52511.68000000001,46826.46,52564.041142857095,46886.16548571425
2021-04-19T17:25:00.0,71.0,71.2,66.0,80.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,647.0,1000.0,400.0,91.2631607055664,91.6282577514648,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999998,71.19142857142853,80.28571428571423,65.99999999999999,52083.5,46066.4,52667.42857142852,46701.5771428571,71.0,71.28,66.0,78.16,55.2,48.315788269043,48.9132461547851,693.4794921875,656.6,91.2631607055664,91.28216247558592,0.0180000010877848,48.9132461547851,0.0,657.8799999999999,71.26971428571423,78.15142857142851,65.99999999999999,51314.240000000005,46802.64,51412.05097142853,46886.9515428571
2021-04-19T17:30:00.0,71.0,71.3,66.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,663.5999999999999,71.29999999999995,75.9428571428571,65.99999999999999,50245.8,47200.6,50395.67999999996,47314.679999999964,71.0,71.24000000000001,66.0,77.78,54.7,48.315788269043,48.9132461547851,693.4794921875,658.4,92.7789474487305,92.92015228271487,0.0180000010877848,48.9132461547851,0.0,658.9999999999999,71.24342857142854,77.77828571428566,65.99999999999999,51207.76000000001,46904.56,51251.89508571424,46949.582628571385
2021-04-19T17:35:00.0,71.0,71.3,65.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,710.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,710.5999999999999,71.29142857142853,77.5428571428571,64.99999999999999,55025.0,50623.0,55101.95428571425,50659.6891428571,71.0,71.3,65.4,77.74,55.339999999999996,48.315788269043,48.9132461547851,693.4794921875,684.6,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,686.8399999999999,71.29828571428567,77.74342857142851,65.39999999999999,53226.840000000004,48811.979999999996,53404.408571428525,48970.47382857139
2021-04-19T17:40:00.0,71.0,71.3,65.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,729.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,730.7999999999998,71.32571428571424,77.35142857142853,64.99999999999999,56351.7,51977.7,56528.423999999955,52124.83199999996,71.0,71.36,65.0,75.76,55.220000000000006,48.000000000000014,48.89324798583982,693.3594848632813,736.6,91.76842193603515,91.57105407714842,0.0180000010877848,48.89324798583982,0.0,732.1599999999999,71.36342857142853,75.79599999999996,64.99999999999999,55798.36,52564.14,55492.53817142853,52249.578399999955
2021-04-19T17:45:00.0,71.0,71.3,65.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,688.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,690.1999999999998,71.33428571428566,77.19142857142853,64.99999999999999,53113.6,49054.4,53277.52399999996,49234.92399999995,71.0,71.34,65.0,78.53999999999999,54.6,47.7894744873047,48.86991577148438,693.2194946289062,706.8,90.0,89.9260330200195,0.0180000010877848,48.86991577148438,0.0,706.4799999999998,71.34171428571423,78.50914285714282,64.99999999999999,55523.44,50422.92,55474.27839999995,50401.23268571424
2021-04-19T17:50:00.0,71.0,71.1,64.0,80.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,663.8,71.15999999999994,80.61142857142852,64.39999999999999,54055.2,47565.899999999994,53509.86628571425,47236.00799999996,71.0,71.22,64.8,78.42,55.04,47.7894744873047,48.8632507324219,693.179504394531,673.2,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,673.0799999999999,71.21999999999996,78.39771428571424,64.75999999999998,52785.96,47945.46000000001,52758.675542857105,47936.951657142825
2021-04-19T17:55:00.0,71.0,71.3,64.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.2631607055664,91.5302886962891,0.0180000010877848,48.8632507324219,0.0,true,true,655.3999999999999,71.2828571428571,77.22857142857137,63.999999999999986,50808.899999999994,46986.7,50615.605714285666,46718.78457142853,71.0,71.2,64.0,78.5,54.9,47.7894744873047,48.8632507324219,693.179504394531,655.4,90.63157958984374,90.72940063476564,0.0180000010877848,48.8632507324219,0.0,656.8399999999998,71.19314285714282,78.52571428571423,64.03999999999999,51449.619999999995,46664.42,51581.24742857138,46762.32388571424
2021-04-19T18:00:00.0,71.0,71.2,64.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.19999999999996,78.25142857142853,63.999999999999986,51768.4,47134.4,51520.740571428534,46878.079999999965,71.0,71.17999999999999,64.0,79.02,54.839999999999996,47.7894744873047,48.8632507324219,693.179504394531,659.0,91.64210662841793,91.79392700195312,0.0180000010877848,48.8632507324219,0.0,658.0399999999997,71.18171428571425,79.02342857142852,63.999999999999986,52074.17999999999,46907.619999999995,52001.208342857106,46840.38639999997
2021-04-19T18:05:00.0,71.0,71.1,63.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,672.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,674.1999999999998,71.16857142857138,78.67142857142852,63.39999999999999,52953.6,47779.2,53040.27714285709,47981.85085714281,71.0,71.24000000000001,63.8,77.28,55.04,47.7894744873047,48.8632507324219,693.179504394531,661.0,92.39999847412109,92.73728637695316,0.0180000010877848,48.8632507324219,0.0,663.9599999999999,71.2468571428571,77.28171428571423,63.75999999999999,51085.42,47089.36,51315.78205714282,47304.846399999966
2021-04-19T18:10:00.0,71.0,71.3,63.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,745.0,1000.0,400.0,92.5263137817383,92.1860427856445,0.0180000010877848,48.8549194335937,0.0,true,true,731.5999999999999,71.32571428571424,75.03428571428567,62.99999999999999,55875.0,53118.5,54895.08342857139,52181.89257142853,71.0,71.30000000000001,63.0,77.17999999999999,55.14,47.7894744873047,48.8632507324219,693.179504394531,710.6,92.5263137817383,92.73247222900395,0.0180000010877848,48.86158447265626,0.0,709.0799999999998,71.2948571428571,77.16285714285709,63.04,54808.340000000004,50666.68,54687.125828571385,50554.70468571425
2021-04-19T18:15:00.0,71.0,71.3,63.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,713.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,709.7999999999998,71.29142857142853,78.63714285714282,62.99999999999999,55970.5,50836.9,55816.643999999964,50602.65599999996,71.0,71.34,63.0,77.67999999999999,54.98,47.7894744873047,48.8549194335937,693.129516601563,726.8,90.25263214111328,90.05133514404297,0.0180000010877848,48.8549194335937,0.0,724.4799999999998,71.33999999999995,77.68857142857138,62.999999999999986,56438.96,51849.92,56272.27611428567,51684.612685714244
2021-04-19T18:20:00.0,71.0,71.2,62.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,675.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,672.5999999999999,71.19999999999996,79.51142857142852,61.999999999999986,53797.5,48060.0,53479.38685714282,47889.119999999966,71.0,71.28,62.4,77.5,54.67999999999999,47.7894744873047,48.8549194335937,693.129516601563,686.6,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,686.9599999999999,71.27828571428567,77.50171428571423,62.39999999999999,53205.9,48941.08,53232.98685714281,48965.64502857138
